time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462043166160583,0.2946427762508392,0.2695313096046448,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8507987856864929,0.4429856538772583,0.4235616028308868,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8339132070541382,0.5054919123649597,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506052255630493,0.3002981841564178,0.2891123592853546,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322004199028015,0.176934003829956,0.8195375204086304,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.5547566413879395,0.3853722512722015,0.3853722512722015,1.0,1.0,-2.7700681686401367,0.7655611038208008,2.004507064819336,0.1430200934410095,0.9007426500320436,0.9007426500320436,0.0,175.37863159179688,172.0,33781.66796875,0.0,2038.41064453125,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070125222206116,1.0,0.0,0.0,3.6523244380950928,3.652350664138794,8.90086084837094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.36767578125,0.0,1622.8319091796875,1895.4371337890625,0.0,3468.858154296875,0.9203754663467408,1.0,0.0,3.0,1.0,0.0
12161520,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7462043166160583,0.2946427762508392,0.2695313096046448,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8507987856864929,0.4429856538772583,0.4235616028308868,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8339132070541382,0.5054919123649597,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7506052255630493,0.3002981841564178,0.2891123592853546,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6322004199028015,0.176934003829956,0.8195375204086304,285.00506591796875,284.95001220703125,296.4444274902344,287.1739807128906,296.8979797363281,297.0700988769531,285.00555419921875,1.0,0.5547566413879395,0.3853722512722015,0.3853722512722015,1.0,1.0,-2.7700681686401367,0.7655611038208008,2.004507064819336,0.1430200934410095,0.9007426500320436,0.9007426500320436,0.0,175.37863159179688,172.0,33781.66796875,0.0,2038.41064453125,1.0,281.5420227050781,283.7507019042969,290.1251220703125,292.2862854003906,293.1499938964844,293.1499938964844,281.25,35962.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070125222206116,1.0,0.0,0.0,3.6523244380950928,3.652350664138794,8.90086084837094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.36767578125,0.0,1622.8319091796875,1895.4371337890625,0.0,3468.858154296875,0.9203754663467408,1.0,0.0,3.0,1.0,0.0
12161580,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.74318528175354,0.2916353940963745,0.2672120034694671,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8474994897842407,0.4390244781970978,0.4202349483966827,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.8322795033454895,0.5076202154159546,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.7478710412979126,0.2977714836597442,0.2870334088802337,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292478442192078,0.1747592538595199,0.8107702732086182,284.8011474609375,284.95001220703125,296.3369445800781,287.1187744140625,296.858154296875,297.0566101074219,284.7984924316406,1.0,0.5529820919036865,0.386335015296936,0.386335015296936,1.0,1.0,-2.752808094024658,0.7619766592979431,1.9908313751220703,0.1431972831487655,0.897156298160553,0.897156298160553,0.0,175.80557250976562,175.0,34350.34375,0.0,2012.7020263671875,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042053222656,293.1499938964844,293.1499938964844,281.54998779296875,36142.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182020425796508,1.0,0.0,0.0,3.648074150085449,3.6481003761291504,8.880156201485079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.5703125,0.0,1619.1434326171875,1895.4371337890625,0.0,3572.556640625,0.9195117950439452,1.0,0.0,3.0,1.0,0.0
12161640,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.74318528175354,0.2916353940963745,0.2672120034694671,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8474994897842407,0.4390244781970978,0.4202349483966827,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.8322795033454895,0.5076202154159546,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.7478710412979126,0.2977714836597442,0.2870334088802337,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6292478442192078,0.1747592538595199,0.8107702732086182,284.8011474609375,284.95001220703125,296.3369445800781,287.1187744140625,296.858154296875,297.0566101074219,284.7984924316406,1.0,0.5529820919036865,0.386335015296936,0.386335015296936,1.0,1.0,-2.752808094024658,0.7619766592979431,1.9908313751220703,0.1431972831487655,0.897156298160553,0.897156298160553,0.0,175.80557250976562,175.0,34350.34375,0.0,2012.7020263671875,1.0,281.2576904296875,283.5120849609375,290.15411376953125,292.4042053222656,293.1499938964844,293.1499938964844,281.54998779296875,36142.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182020425796508,1.0,0.0,0.0,3.648074150085449,3.6481003761291504,8.880156201485079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.5703125,0.0,1619.1434326171875,1895.4371337890625,0.0,3572.556640625,0.9195117950439452,1.0,0.0,3.0,1.0,0.0
12161700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7410060167312622,0.2902176976203918,0.2658112943172455,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8451394438743591,0.4370973110198974,0.4182974696159363,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.8311516642570496,0.509710967540741,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7458557486534119,0.2965067327022552,0.2857766151428222,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6272051930427551,0.1736413389444351,0.8056889772415161,284.9212341308594,284.95001220703125,296.2826538085937,287.0909118652344,296.8374938964844,297.0489196777344,284.92926025390625,1.0,0.5523439645767212,0.3868164122104645,0.3868164122104645,1.0,1.0,-2.743689775466919,0.7600060701370239,1.9836835861206048,0.1431707590818405,0.898091733455658,0.898091733455658,0.0,176.51478576660156,175.0,33454.79296875,0.0,2001.4896240234373,1.0,281.5010070800781,283.67657470703125,290.04833984375,292.16064453125,293.1499938964844,293.1499938964844,281.54998779296875,36087.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100244045257568,1.0,0.0,0.0,3.646154165267944,3.6461803913116455,8.870811711858551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.974609375,0.0,1616.461669921875,1895.4371337890625,0.0,3496.83056640625,0.9190965294837952,1.0,0.0,3.0,1.0,0.0
12161760,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7392534613609314,0.2891558408737182,0.2647814750671386,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8431433439254761,0.4355289041996002,0.4167379736900329,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9990000128746032,0.8304139971733093,0.5116032361984253,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.744154691696167,0.2954950630664825,0.2847718298435211,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6254068613052368,0.1726854145526886,0.8013014197349548,284.9613647460937,284.95001220703125,296.2279968261719,287.0628967285156,296.8198547363281,297.04559326171875,284.9618835449219,1.0,0.551910400390625,0.3872203826904297,0.3872203826904297,1.0,1.0,-2.736368656158448,0.7584755420684814,1.9778929948806765,0.1431655138731002,0.8986112475395203,0.8986112475395203,0.0,177.19358825683594,178.0,33256.61328125,0.0,1993.0389404296875,1.0,281.5425109863281,283.7203674316406,290.0126342773437,292.14227294921875,293.1499938964844,293.1499938964844,281.8500061035156,36022.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042002558708192,1.0,0.0,0.0,3.646413803100586,3.646440029144287,8.872075341059826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.99755859375,0.0,1616.2841796875,1895.4371337890625,0.0,3442.70458984375,0.9190771579742432,1.0,0.0,3.0,1.0,0.0
12161820,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7362781167030334,0.2875705063343048,0.2632812261581421,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396068215370178,0.4329853951931,0.4142447113990783,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295543193817139,0.5153538584709167,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7411823868751526,0.2939218878746032,0.2832263708114624,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221867799758911,0.1711006313562393,0.7940635681152344,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885131835937,297.0450439453125,285.14306640625,1.0,0.5515799522399902,0.3880282938480377,0.3880282938480377,1.0,1.0,-2.725516557693481,0.7566947937011719,1.9688217639923096,0.1435911357402801,0.9026864171028136,0.9026864171028136,0.0,178.6823272705078,181.0,32214.748046875,0.0,1982.81396484375,1.0,281.84161376953125,283.9473876953125,289.9340515136719,291.9805908203125,293.1499938964844,293.1499938964844,281.54998779296875,35820.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859400749206543,1.0,0.0,0.0,3.652398824691773,3.6524250507354736,8.901223509383271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.109375,0.0,1621.85400390625,1895.4371337890625,0.0,3272.2197265625,0.9202952980995178,1.0,0.0,3.0,1.0,0.0
12161880,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7362781167030334,0.2875705063343048,0.2632812261581421,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8396068215370178,0.4329853951931,0.4142447113990783,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.8295543193817139,0.5153538584709167,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7411823868751526,0.2939218878746032,0.2832263708114624,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6221867799758911,0.1711006313562393,0.7940635681152344,285.14227294921875,284.95001220703125,296.11773681640625,287.00640869140625,296.7885131835937,297.0450439453125,285.14306640625,1.0,0.5515799522399902,0.3880282938480377,0.3880282938480377,1.0,1.0,-2.725516557693481,0.7566947937011719,1.9688217639923096,0.1435911357402801,0.9026864171028136,0.9026864171028136,0.0,178.6823272705078,181.0,32214.748046875,0.0,1982.81396484375,1.0,281.84161376953125,283.9473876953125,289.9340515136719,291.9805908203125,293.1499938964844,293.1499938964844,281.54998779296875,35820.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859400749206543,1.0,0.0,0.0,3.652398824691773,3.6524250507354736,8.901223509383271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.109375,0.0,1621.85400390625,1895.4371337890625,0.0,3272.2197265625,0.9202952980995178,1.0,0.0,3.0,1.0,0.0
12161940,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7335842251777649,0.2856493890285492,0.2619867324829101,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8365114331245422,0.4303851425647735,0.4122453033924103,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.8272608518600464,0.5189371705055237,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.738591194152832,0.2922794818878174,0.282011479139328,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6194777488708496,0.1696688830852508,0.7887328863143921,284.9618835449219,284.95001220703125,296.0346374511719,286.96392822265625,296.7575378417969,297.0346374511719,284.9569702148437,1.0,0.5516527891159058,0.3886311948299408,0.3886311948299408,1.0,1.0,-2.718002319335937,0.7555540204048157,1.9624483585357664,0.144043818116188,0.90126633644104,0.90126633644104,0.0,180.22642517089844,181.0,32884.16015625,0.0,1978.13916015625,1.0,281.5699157714844,283.7289123535156,290.0067443847656,292.1676330566406,293.1499938964844,293.1499938964844,281.54998779296875,35934.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970777988433838,1.0,0.0,0.0,3.654706716537476,3.6547327041625977,8.912475664146768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.5478515625,0.0,1625.4488525390625,1895.4371337890625,0.0,3376.329833984375,0.9208607077598572,1.0,0.0,3.0,1.0,0.0
12162000,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7323124408721924,0.2848207950592041,0.2613230645656585,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8351218700408936,0.4293144047260284,0.4113280177116394,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.8260455131530762,0.5205429196357727,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7374097108840942,0.2915798425674438,0.2814301252365112,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6182746887207031,0.1690850555896759,0.7864314317703247,284.9416198730469,284.95001220703125,296.0062561035156,286.94940185546875,296.74530029296875,297.0287170410156,284.9390563964844,1.0,0.5516754388809204,0.3888362050056457,0.3888362050056457,1.0,1.0,-2.714568853378296,0.7548577785491943,1.9597111940383911,0.144081637263298,0.900997519493103,0.900997519493103,0.0,180.92051696777344,169.0,32848.8828125,0.0,1975.9556884765625,1.0,281.5578918457031,283.71002197265625,289.9927978515625,292.1427917480469,293.1499938964844,293.1499938964844,281.25,35963.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993504643440247,1.0,0.0,0.0,3.6546707153320312,3.654696702957153,8.9122994495483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.94677734375,0.0,1625.6231689453125,1895.4371337890625,0.0,3397.529052734375,0.9208840131759644,1.0,0.0,3.0,1.0,0.0
12162060,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.7299261689186096,0.2806994020938873,0.2579459846019745,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.8329110741615295,0.4241739809513092,0.4068633019924164,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.9990000128746032,0.819760799407959,0.5192873477935791,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7355208396911621,0.2881109714508056,0.2784366905689239,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.6157503724098206,0.1662961542606353,0.7748227119445801,284.6143493652344,284.95001220703125,295.8966369628906,286.8934326171875,296.4910583496094,297.0010681152344,284.6046447753906,1.0,0.5466650128364563,0.6269857883453369,0.6269857883453369,0.6103342771530151,1.0,-2.6861138343811035,1.2566754817962646,1.4294383525848389,0.6517641544342041,0.8942838907241821,0.8942838907241821,0.0,179.3608856201172,169.0,32426.763671875,0.0,1923.147216796875,1.0,281.25897216796875,283.3956298828125,289.9511108398437,292.13238525390625,293.1499938964844,293.1499938964844,281.25,36298.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149388670921326,1.0,0.0,0.0,3.645651340484619,3.64567756652832,8.868365171110781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.24951171875,0.0,1617.447021484375,1895.4371337890625,0.0,3542.3798828125,0.9190462231636048,1.0,0.0,3.0,1.0,0.0
12162120,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108093261719,0.7298821806907654,0.2805777490139007,0.2578368782997131,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8328801989555359,0.4240227937698364,0.4067223072052002,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.9990000128746032,0.8195822238922119,0.519169270992279,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.7354931235313416,0.2880068719387054,0.2783394753932953,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.615699052810669,0.1662129908800125,0.7744523882865906,284.6091003417969,284.95001220703125,295.89373779296875,286.8919372558594,296.48272705078125,297.0003967285156,284.6000061035156,1.0,0.5464830994606018,0.6333017349243164,0.6333017349243164,0.6000000238418579,1.0,-2.685110092163086,1.2726374864578247,1.4124726057052612,0.667925238609314,0.8940969109535217,0.8940969109535217,0.0,179.2688446044922,157.0,32401.064453125,0.0,1921.191650390625,1.0,281.2581787109375,283.3922119140625,289.9468688964844,292.12481689453125,293.1499938964844,293.1499938964844,281.54998779296875,36307.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149489998817444,1.0,0.0,0.0,3.645229816436768,3.6452560424804688,8.866314828992472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.4638671875,0.0,1617.010498046875,1895.4371337890625,0.0,3542.473876953125,0.9189576506614684,1.0,0.0,3.0,1.0,0.0
12162180,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.729543149471283,0.2785220444202423,0.2557083070278168,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8328526020050049,0.4213509559631347,0.4039303064346313,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.9990000128746032,0.8168752193450928,0.5156602263450623,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.7354382276535034,0.2861562967300415,0.2763914465904236,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.6150820851325989,0.1646813750267028,0.7669102549552917,284.70245361328125,284.95001220703125,295.8348693847656,286.86187744140625,296.25762939453125,296.99090576171875,284.706298828125,1.0,0.5424351692199707,0.7604237794876099,0.7604237794876099,0.3919999897480011,1.0,-2.663578987121582,1.7164465188980105,0.9471325874328612,1.1155837774276731,0.8932202458381653,0.8932202458381653,0.0,176.85543823242188,157.0,31134.22265625,0.0,1878.3201904296875,1.0,281.5044250488281,283.53643798828125,289.80010986328125,291.8076171875,293.1499938964844,293.1499938964844,281.54998779296875,36317.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027184844017028,1.0,0.0,0.0,3.638264417648315,3.6382904052734375,8.832462867758295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.59716796875,0.0,1608.8692626953125,1895.4371337890625,0.0,3428.911376953125,0.917458474636078,1.0,0.0,3.0,1.0,0.0
12162240,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.7305245995521545,0.2770466804504394,0.2541538178920746,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8341683149337769,0.4192942976951599,0.401756227016449,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.9990000128746032,0.8155960440635681,0.5102938413619995,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.736545205116272,0.2847299873828888,0.2748472690582275,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.6155313849449158,0.1634531617164611,0.7605902552604675,284.6844482421875,284.95001220703125,295.7803039550781,286.8340759277344,295.9819030761719,296.9869689941406,284.6789855957031,1.0,0.5381885170936584,0.8777672648429871,0.8777672648429871,0.2000000029802322,1.0,-2.643205642700196,2.22775936126709,0.4154463112354278,1.6297742128372192,0.8913919925689697,0.8913919925689697,0.0,173.67892456054688,160.0,30318.017578125,0.0,1835.246337890625,1.0,281.5419311523437,283.5391540527344,289.7425231933594,291.7315673828125,293.1499938964844,293.1499938964844,281.8500061035156,36329.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919274210929871,1.0,0.0,0.0,3.632723808288574,3.632749795913696,8.805582183413208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.39794921875,0.0,1602.444580078125,1895.4371337890625,0.0,3328.22802734375,0.9161707758903505,1.0,0.0,3.0,1.0,0.0
12162300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7307647466659546,0.2757143080234527,0.2527677118778229,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8345572352409363,0.4173649847507477,0.3997357487678528,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.9990000128746032,0.8150185346603394,0.506969690322876,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.7368510961532593,0.2833904922008514,0.27342289686203,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6152821779251099,0.1622848957777023,0.7547190189361572,284.7756042480469,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,296.98455810546875,284.7831115722656,1.0,0.5354296565055847,1.0,1.0,0.0,1.0,-2.626349210739136,2.6263227462768555,2.648609552124981e-05,2.0303518772125244,0.8910766243934631,0.8910766243934631,0.0,171.69508361816406,160.0,28983.986328125,0.0,1803.1982421875,1.0,281.7981872558594,283.6898803710937,289.646728515625,291.48516845703125,293.1499938964844,293.1499938964844,281.8500061035156,36296.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726537823677063,1.0,0.0,0.0,3.626922369003296,3.626948118209839,8.777479365562613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.43994140625,0.0,1595.397705078125,1895.4371337890625,0.0,3147.703125,0.9148772954940796,1.0,0.0,3.0,1.0,0.0
12162360,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7304948568344116,0.2746477723121643,0.2516977787017822,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.834255576133728,0.4157182574272156,0.3980597853660583,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9990000128746032,0.8148375749588013,0.5054293274879456,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7365589737892151,0.2822449207305908,0.2722436189651489,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.6145330667495728,0.1612526923418045,0.7496985197067261,284.81378173828125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9842224121094,284.8138427734375,1.0,0.5332114696502686,1.0,1.0,0.0,1.0,-2.613744020462036,2.613738536834717,5.4961396926955786e-06,2.020473003387451,0.8905959725379944,0.8905959725379944,0.0,170.48477172851562,163.0,28698.1015625,0.0,1779.2476806640625,1.0,281.8417358398437,283.7330322265625,289.6282653808594,291.4734802246094,293.1499938964844,293.1499938964844,282.1499938964844,36243.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579056859016418,1.0,0.0,0.0,3.622984170913696,3.6230099201202393,8.758427725297224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.3076171875,0.0,1590.3946533203125,1895.4371337890625,0.0,3009.364501953125,0.913923442363739,1.0,0.0,3.0,1.0,0.0
12162420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7296631336212158,0.2731204926967621,0.2501344680786133,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8331390619277954,0.413070410490036,0.3953509032726288,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.8150880336761475,0.5041507482528687,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7355697751045227,0.2804551720619201,0.2703787982463836,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6127563714981079,0.1595699787139892,0.7414705753326416,285.01055908203125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.01092529296875,1.0,0.5302391648292542,1.0,1.0,0.0,1.0,-2.5949389934539795,2.59493350982666,5.4167144298844505e-06,2.005668878555298,0.8930627703666687,0.8930627703666687,0.0,169.18914794921875,166.0,27669.904296875,0.0,1746.1490478515625,1.0,282.141357421875,283.9653625488281,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36022.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279410600662231,1.0,0.0,0.0,3.6214635372161865,3.6214895248413086,8.751077871238522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.4609375,0.0,1586.979248046875,1895.4371337890625,0.0,2729.287109375,0.9134244322776794,1.0,0.0,3.0,1.0,0.0
12162480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7296631336212158,0.2731204926967621,0.2501344680786133,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8331390619277954,0.413070410490036,0.3953509032726288,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.8150880336761475,0.5041507482528687,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7355697751045227,0.2804551720619201,0.2703787982463836,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6127563714981079,0.1595699787139892,0.7414705753326416,285.01055908203125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98828125,285.01092529296875,1.0,0.5302391648292542,1.0,1.0,0.0,1.0,-2.5949389934539795,2.59493350982666,5.4167144298844505e-06,2.005668878555298,0.8930627703666687,0.8930627703666687,0.0,169.18914794921875,166.0,27669.904296875,0.0,1746.1490478515625,1.0,282.141357421875,283.9653625488281,289.5874328613281,291.3491516113281,293.1499938964844,293.1499938964844,282.45001220703125,36022.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279410600662231,1.0,0.0,0.0,3.6214635372161865,3.6214895248413086,8.751077871238522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.4609375,0.0,1586.979248046875,1895.4371337890625,0.0,2729.287109375,0.9134244322776794,1.0,0.0,3.0,1.0,0.0
12162540,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7287746667861938,0.2723068296909332,0.2493050843477249,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8319092392921448,0.4114708304405212,0.393728494644165,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9990000128746032,0.8154770135879517,0.5044696927070618,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.7345281839370728,0.2794186770915985,0.2693125009536743,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.6112266778945923,0.1585620194673538,0.7366288304328918,285.2001037597656,284.95001220703125,295.46539306640625,286.6737976074219,295.4678649902344,296.993408203125,285.20361328125,1.0,0.529032289981842,1.0,1.0,0.0,1.0,-2.585272789001465,2.5852675437927246,5.376090939535061e-06,1.9980266094207764,0.8972116112709045,0.8972116112709045,0.0,169.0063934326172,166.0,26806.73046875,0.0,1731.4208984375,1.0,282.4284362792969,284.1876525878906,289.5496826171875,291.2356262207031,293.1499938964844,293.1499938964844,282.45001220703125,35804.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808337926864624,1.0,0.0,0.0,3.626765251159668,3.62679123878479,8.776719369052444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.35498046875,0.0,1591.550048828125,1895.4371337890625,0.0,2547.8955078125,0.9144856333732604,1.0,0.0,3.0,1.0,0.0
12162600,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7284635901451111,0.2720373868942261,0.2490972429513931,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8314613103866577,0.4109450280666351,0.3932641744613647,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.9990000128746032,0.8155416250228882,0.504747748374939,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7341541647911072,0.2790842652320862,0.2690170109272003,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.6106999516487122,0.1582428812980651,0.7352346777915955,285.2102966308594,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9953308105469,285.2107238769531,1.0,0.5287843942642212,1.0,1.0,0.0,1.0,-2.582768201828003,2.5827629566192627,5.365577635529917e-06,1.996040105819702,0.8982163667678833,0.8982163667678833,0.0,169.0556182861328,169.0,26716.4140625,0.0,1728.044189453125,1.0,282.4413452148437,284.19854736328125,289.5638122558594,291.264404296875,293.1499938964844,293.1499938964844,282.75,35761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805652379989624,1.0,0.0,0.0,3.629546880722046,3.629572629928589,8.790187280283135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.8291015625,0.0,1594.48681640625,1895.4371337890625,0.0,2523.21484375,0.9150691032409668,1.0,0.0,3.0,1.0,0.0
12162660,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.7268441319465637,0.2711877524852752,0.2483305484056472,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.8292528390884399,0.409119039773941,0.3915272951126098,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.9990000128746032,0.8158109784126282,0.5068371295928955,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.7323125600814819,0.2779488563537597,0.2679403424263,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.6083282232284546,0.1571304053068161,0.7302333116531372,285.4107666015625,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.41119384765625,1.0,0.5284120440483093,1.0,1.0,0.0,1.0,-2.5749638080596924,2.574958562850952,5.332797172741266e-06,1.989806890487671,0.9060497283935548,0.9060497283935548,0.0,169.81491088867188,172.0,25813.150390625,-0.0,1720.2154541015625,1.0,282.7414855957031,284.43084716796875,289.53082275390625,291.1788330078125,293.1499938964844,293.1499938964844,282.45001220703125,35486.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886332869529724,1.0,0.0,0.0,3.647725343704224,3.6477513313293457,8.878458288563706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.23046875,0.0,1613.8284912109375,1895.4371337890625,0.0,2367.98876953125,0.9189958572387696,1.0,0.0,3.0,1.0,0.0
12162720,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.7268441319465637,0.2711877524852752,0.2483305484056472,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.8292528390884399,0.409119039773941,0.3915272951126098,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.9990000128746032,0.8158109784126282,0.5068371295928955,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.7323125600814819,0.2779488563537597,0.2679403424263,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.6083282232284546,0.1571304053068161,0.7302333116531372,285.4107666015625,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,297.003662109375,285.41119384765625,1.0,0.5284120440483093,1.0,1.0,0.0,1.0,-2.5749638080596924,2.574958562850952,5.332797172741266e-06,1.989806890487671,0.9060497283935548,0.9060497283935548,0.0,169.81491088867188,172.0,25813.150390625,-0.0,1720.2154541015625,1.0,282.7414855957031,284.43084716796875,289.53082275390625,291.1788330078125,293.1499938964844,293.1499938964844,282.45001220703125,35486.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886332869529724,1.0,0.0,0.0,3.647725343704224,3.6477513313293457,8.878458288563706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.23046875,0.0,1613.8284912109375,1895.4371337890625,0.0,2367.98876953125,0.9189958572387696,1.0,0.0,3.0,1.0,0.0
12162780,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7233869433403015,0.2687153220176697,0.2467218041419983,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8252660036087036,0.4056856036186218,0.3889407515525818,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.9990000128746032,0.8120785355567932,0.5113612413406372,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7289299368858337,0.2757027447223663,0.2663006484508514,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.6044766902923584,0.15535968542099,0.7238867878913879,285.1642761230469,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.1604309082031,1.0,0.528602659702301,1.0,1.0,0.0,1.0,-2.56576943397522,2.5657641887664795,5.294621132634347e-06,1.9826207160949707,0.9069916009902954,0.9069916009902954,0.0,171.75454711914062,175.0,26113.52734375,-0.0,1715.5989990234375,1.0,282.45806884765625,284.16729736328125,289.6091613769531,291.3539123535156,293.1499938964844,293.1499938964844,282.1499938964844,35637.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079196214675903,1.0,0.0,0.0,3.66212010383606,3.6621463298797607,8.948669574238011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.8759765625,0.0,1632.037109375,1895.4371337890625,0.0,2544.04833984375,0.9223373532295228,1.0,0.0,3.0,1.0,0.0
12162840,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7233869433403015,0.2687153220176697,0.2467218041419983,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8252660036087036,0.4056856036186218,0.3889407515525818,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.9990000128746032,0.8120785355567932,0.5113612413406372,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7289299368858337,0.2757027447223663,0.2663006484508514,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.6044766902923584,0.15535968542099,0.7238867878913879,285.1642761230469,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.004638671875,285.1604309082031,1.0,0.528602659702301,1.0,1.0,0.0,1.0,-2.56576943397522,2.5657641887664795,5.294621132634347e-06,1.9826207160949707,0.9069916009902954,0.9069916009902954,0.0,171.75454711914062,175.0,26113.52734375,-0.0,1715.5989990234375,1.0,282.45806884765625,284.16729736328125,289.6091613769531,291.3539123535156,293.1499938964844,293.1499938964844,282.1499938964844,35637.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079196214675903,1.0,0.0,0.0,3.66212010383606,3.6621463298797607,8.948669574238011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.8759765625,0.0,1632.037109375,1895.4371337890625,0.0,2544.04833984375,0.9223373532295228,1.0,0.0,3.0,1.0,0.0
12162900,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7205957174301147,0.2668167650699615,0.2452912628650665,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8222990036010742,0.4033224284648895,0.3869906663894653,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.808379054069519,0.5147175788879395,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7263664603233337,0.2740846872329712,0.2650054693222046,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6015993356704712,0.1541179567575454,0.7192063927650452,284.97314453125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.00152587890625,284.9590148925781,1.0,0.5286893248558044,1.0,1.0,0.0,1.0,-2.558563232421875,2.5585579872131348,5.264825631456915e-06,1.977002739906311,0.9053042531013488,0.9053042531013488,0.0,173.19461059570312,175.0,26514.30078125,-0.0,1711.6424560546875,1.0,282.2010803222656,283.9522399902344,289.62762451171875,291.4665222167969,293.1499938964844,293.1499938964844,282.1499938964844,35783.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220127820968628,1.0,0.0,0.0,3.66576099395752,3.6657872200012207,8.966471796156839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0302734375,0.0,1637.47021484375,1895.4371337890625,0.0,2674.2265625,0.92322039604187,1.0,0.0,3.0,1.0,0.0
12162960,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7171820402145386,0.2646349370479584,0.243492767214775,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8187958598136902,0.4006517231464386,0.384658932685852,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.8036410212516785,0.5186388492584229,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7232980728149414,0.2722012102603912,0.2634035348892212,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5981135964393616,0.1526529043912887,0.7134342193603516,284.89068603515625,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9962463378906,284.8867492675781,1.0,0.528702437877655,1.0,1.0,0.0,1.0,-2.5494544506073,2.54944920539856,5.22730260854587e-06,1.969910144805908,0.904026746749878,0.904026746749878,0.0,174.8687744140625,163.0,26354.837890625,-0.0,1706.0220947265625,1.0,282.1579284667969,283.8809814453125,289.56512451171875,291.3559265136719,293.1499938964844,293.1499938964844,281.8500061035156,35920.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289665579795837,1.0,0.0,0.0,3.6660311222076416,3.666057348251343,8.967792837211164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1728515625,0.0,1638.8203125,1895.4371337890625,0.0,2738.8271484375,0.9234179854393004,1.0,0.0,3.0,1.0,0.0
12163020,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7133873105049133,0.259924054145813,0.2393772602081298,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.8153741955757141,0.3947950601577759,0.3793139159679413,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.9990000128746032,0.793187141418457,0.5182426571846008,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.7201508283615112,0.2679800689220428,0.259563148021698,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.5936374068260193,0.1492449194192886,0.6988431215286255,284.6106872558594,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.9819641113281,284.6060485839844,1.0,0.5233810544013977,1.0,1.0,0.0,1.0,-2.5154848098754883,2.515479803085327,5.088997113489313e-06,1.9436801671981807,0.8972976803779602,0.8972976803779602,0.0,173.5260009765625,151.0,26432.615234375,-0.0,1652.71435546875,1.0,281.8580017089844,283.5907897949219,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36274.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425454497337341,1.0,0.0,0.0,3.6570804119110094,3.657106637954712,8.924056942305469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.890380859375,0.0,1630.8179931640625,1895.4371337890625,0.0,2865.50634765625,0.9216325879096984,1.0,0.0,3.0,1.0,0.0
12163080,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7133873105049133,0.259924054145813,0.2393772602081298,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.8153741955757141,0.3947950601577759,0.3793139159679413,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.9990000128746032,0.793187141418457,0.5182426571846008,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.7201508283615112,0.2679800689220428,0.259563148021698,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.5936374068260193,0.1492449194192886,0.6988431215286255,284.6106872558594,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.9819641113281,284.6060485839844,1.0,0.5233810544013977,1.0,1.0,0.0,1.0,-2.5154848098754883,2.515479803085327,5.088997113489313e-06,1.9436801671981807,0.8972976803779602,0.8972976803779602,0.0,173.5260009765625,151.0,26432.615234375,-0.0,1652.71435546875,1.0,281.8580017089844,283.5907897949219,289.474853515625,291.2816467285156,293.1499938964844,293.1499938964844,282.1499938964844,36274.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425454497337341,1.0,0.0,0.0,3.6570804119110094,3.657106637954712,8.924056942305469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.890380859375,0.0,1630.8179931640625,1895.4371337890625,0.0,2865.50634765625,0.9216325879096984,1.0,0.0,3.0,1.0,0.0
12163140,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133147120475769,0.2565656304359436,0.2357852607965469,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8158066868782043,0.3901606202125549,0.3743596076965332,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9990000128746032,0.7870110273361206,0.5106229186058044,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7202700972557068,0.2645682096481323,0.2558811008930206,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.5920082926750183,0.1462178975343704,0.6836321949958801,284.7734680175781,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5147973299026489,1.0,1.0,0.0,1.0,-2.473362445831299,2.4733574390411377,4.919609636999667e-06,1.910888671875,0.8963010907173157,0.8963010907173157,0.0,168.28028869628906,139.0,25245.142578125,-0.0,1573.1412353515625,1.0,282.1419372558594,283.79461669921875,289.26641845703125,290.9247741699219,293.1499938964844,293.1499938964844,282.45001220703125,36225.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170686960220337,1.0,0.0,0.0,3.6479880809783936,3.648014307022095,8.879737833922263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.1943359375,0.0,1619.659912109375,1895.4371337890625,0.0,2628.434326171875,0.9195727109909058,1.0,0.0,3.0,1.0,0.0
12163200,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7133147120475769,0.2565656304359436,0.2357852607965469,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8158066868782043,0.3901606202125549,0.3743596076965332,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9990000128746032,0.7870110273361206,0.5106229186058044,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7202700972557068,0.2645682096481323,0.2558811008930206,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.5920082926750183,0.1462178975343704,0.6836321949958801,284.7734680175781,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.97296142578125,284.77301025390625,1.0,0.5147973299026489,1.0,1.0,0.0,1.0,-2.473362445831299,2.4733574390411377,4.919609636999667e-06,1.910888671875,0.8963010907173157,0.8963010907173157,0.0,168.28028869628906,139.0,25245.142578125,-0.0,1573.1412353515625,1.0,282.1419372558594,283.79461669921875,289.26641845703125,290.9247741699219,293.1499938964844,293.1499938964844,282.45001220703125,36225.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170686960220337,1.0,0.0,0.0,3.6479880809783936,3.648014307022095,8.879737833922263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.1943359375,0.0,1619.659912109375,1895.4371337890625,0.0,2628.434326171875,0.9195727109909058,1.0,0.0,3.0,1.0,0.0
12163260,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7173275351524353,0.2544926106929779,0.233454555273056,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.820309579372406,0.3868631422519684,0.3707430362701416,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9990000128746032,0.7857872247695923,0.4969434440135956,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7239880561828613,0.2621745765209198,0.2531599104404449,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5941569805145264,0.1440268009901046,0.6716642379760742,284.9604187011719,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9733581542969,284.96002197265625,1.0,0.5043764710426331,1.0,1.0,0.0,1.0,-2.4321329593658447,2.4321281909942627,4.7566300054313615e-06,1.8787747621536253,0.8980322480201721,0.8980322480201721,0.0,160.17657470703125,127.0,24081.232421875,-0.0,1485.148193359375,1.0,282.4415588378906,284.0190124511719,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848291993141174,1.0,0.0,0.0,3.64544415473938,3.645470142364502,8.867356768860191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.005615234375,0.0,1615.35791015625,1895.4371337890625,0.0,2333.605224609375,0.9188804626464844,1.0,0.0,3.0,1.0,0.0
