time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7173275351524353,0.2544926106929779,0.233454555273056,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.820309579372406,0.3868631422519684,0.3707430362701416,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9990000128746032,0.7857872247695923,0.4969434440135956,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7239880561828613,0.2621745765209198,0.2531599104404449,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5941569805145264,0.1440268009901046,0.6716642379760742,284.9604187011719,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9733581542969,284.96002197265625,1.0,0.5043764710426331,1.0,1.0,0.0,1.0,-2.4321329593658447,2.4321281909942627,4.7566300054313615e-06,1.8787747621536253,0.8980322480201721,0.8980322480201721,0.0,160.17657470703125,127.0,24081.232421875,-0.0,1485.148193359375,1.0,282.4415588378906,284.0190124511719,289.1708984375,290.7283935546875,293.1499938964844,293.1499938964844,282.75,36052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848291993141174,1.0,0.0,0.0,3.64544415473938,3.645470142364502,8.867356768860191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.005615234375,0.0,1615.35791015625,1895.4371337890625,0.0,2333.605224609375,0.9188804626464844,1.0,0.0,3.0,1.0,0.0
12163380,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.720891535282135,0.2535457909107208,0.2323178946971893,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8242815136909485,0.3852216601371765,0.3688854277133941,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9990000128746032,0.7868015170097351,0.4868586659431457,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.7273645997047424,0.2610153555870056,0.2517791390419006,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.5967829823493958,0.1430118530988693,0.665753185749054,285.126220703125,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9765319824219,285.13299560546875,1.0,0.4975619912147522,1.0,1.0,0.0,1.0,-2.407658815383911,2.407654285430908,4.661229013436241e-06,1.859713554382324,0.9009522795677184,0.9009522795677184,0.0,154.52574157714844,127.0,23183.876953125,-0.0,1430.6834716796875,1.0,282.7140808105469,284.22052001953125,289.1106262207031,290.5706787109375,293.1499938964844,293.1499938964844,282.75,35898.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637718915939331,1.0,0.0,0.0,3.647775411605835,3.647801399230957,8.878702146830619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.03662109375,0.0,1616.962646484375,1895.4371337890625,0.0,2145.737060546875,0.9193342924118042,1.0,0.0,3.0,1.0,0.0
12163440,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7237451672554016,0.2529938519001007,0.2316970974206924,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8274602890014648,0.3842209279537201,0.3678047955036163,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9990000128746032,0.7880926728248596,0.4794570505619049,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.73009192943573,0.2603242099285126,0.2509799897670746,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.5990704894065857,0.1424351781606674,0.6623658537864685,285.14794921875,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9796142578125,285.14752197265625,1.0,0.4928573966026306,1.0,1.0,0.0,1.0,-2.391693353652954,2.391688823699951,4.599537987814983e-06,1.847280502319336,0.9022663235664368,0.9022663235664368,0.0,150.51113891601562,130.0,22951.5625,-0.0,1394.3385009765625,1.0,282.7415771484375,284.24273681640625,289.1246032714844,290.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,35828.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557123303413391,1.0,0.0,0.0,3.651092290878296,3.651118278503418,8.894855909602484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9736328125,0.0,1620.367431640625,1895.4371337890625,0.0,2075.071533203125,0.9200046062469482,1.0,0.0,3.0,1.0,0.0
12163500,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7257319092750549,0.2518469095230102,0.230822205543518,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.829698920249939,0.3825249373912811,0.3663641810417175,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.7890627384185791,0.4734428822994232,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7320115566253662,0.2591613531112671,0.2499527782201767,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6005494594573975,0.1415812224149704,0.6584134101867676,284.9732666015625,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.9820556640625,284.9579467773437,1.0,0.4889246523380279,1.0,1.0,0.0,1.0,-2.375696182250977,2.3756916522979736,4.537965196504956e-06,1.834720492362976,0.9007702469825744,0.9007702469825744,0.0,147.19161987304688,130.0,23251.208984375,-0.0,1361.2022705078125,1.0,282.4987487792969,284.0419616699219,289.2226257324219,290.811279296875,293.1499938964844,293.1499938964844,282.45001220703125,35912.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621849775314331,1.0,0.0,0.0,3.652941942214966,3.652967929840088,8.903870138965431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.48486328125,0.0,1623.1893310546875,1895.4371337890625,0.0,2131.7646484375,0.9204144477844238,1.0,0.0,3.0,1.0,0.0
12163560,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7260551452636719,0.2501881122589111,0.2294629216194152,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8302207589149475,0.380310446023941,0.3644193410873413,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.7887806296348572,0.4699777066707611,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.73243248462677,0.2576199173927307,0.2485865205526352,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6005831360816956,0.1404929310083389,0.6536935567855835,284.88836669921875,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9819030761719,284.8838806152344,1.0,0.4856995344161987,1.0,1.0,0.0,1.0,-2.3602523803710938,2.360247850418091,4.479104063648265e-06,1.8226879835128784,0.8994557857513428,0.8994557857513428,0.0,145.1034393310547,133.0,23041.1953125,-0.0,1334.069091796875,1.0,282.4574584960937,283.970458984375,289.2244567871094,290.779541015625,293.1499938964844,293.1499938964844,282.75,36021.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673630118370056,1.0,0.0,0.0,3.6515567302703857,3.651582956314087,8.897118846107333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.84814453125,0.0,1622.365478515625,1895.4371337890625,0.0,2177.457763671875,0.9202128052711488,1.0,0.0,3.0,1.0,0.0
12163620,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7251474261283875,0.2476831823587417,0.2268945127725601,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8293946385383606,0.3766429424285888,0.3606424331665039,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.7884588837623596,0.4665993750095367,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7315980195999146,0.2550059854984283,0.2458885759115219,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989078283309937,0.1385135501623153,0.6441336870193481,285.0621643066406,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.4810167551040649,1.0,1.0,0.0,1.0,-2.3338382244110107,2.333833932876587,4.379197434900561e-06,1.8020164966583248,0.9023639559745787,0.9023639559745787,0.0,142.72576904296875,136.0,22052.68359375,-0.0,1293.117431640625,1.0,282.7419128417969,284.18218994140625,289.0712280273437,290.52276611328125,293.1499938964844,293.1499938964844,282.45001220703125,35883.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499573826789856,1.0,0.0,0.0,3.654888391494751,3.654914617538452,8.913361853046808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.17138671875,0.0,1625.2808837890625,1895.4371337890625,0.0,2025.082275390625,0.9209004640579224,1.0,0.0,3.0,1.0,0.0
12163680,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7251474261283875,0.2476831823587417,0.2268945127725601,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8293946385383606,0.3766429424285888,0.3606424331665039,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.7884588837623596,0.4665993750095367,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7315980195999146,0.2550059854984283,0.2458885759115219,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.5989078283309937,0.1385135501623153,0.6441336870193481,285.0621643066406,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9833068847656,285.0624084472656,1.0,0.4810167551040649,1.0,1.0,0.0,1.0,-2.3338382244110107,2.333833932876587,4.379197434900561e-06,1.8020164966583248,0.9023639559745787,0.9023639559745787,0.0,142.72576904296875,136.0,22052.68359375,-0.0,1293.117431640625,1.0,282.7419128417969,284.18218994140625,289.0712280273437,290.52276611328125,293.1499938964844,293.1499938964844,282.45001220703125,35883.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499573826789856,1.0,0.0,0.0,3.654888391494751,3.654914617538452,8.913361853046808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.17138671875,0.0,1625.2808837890625,1895.4371337890625,0.0,2025.082275390625,0.9209004640579224,1.0,0.0,3.0,1.0,0.0
12163740,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7225010991096497,0.2444667518138885,0.2243593335151672,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265675902366638,0.3722623288631439,0.3568862974643707,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.785150408744812,0.4668437838554382,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290022373199463,0.251861572265625,0.2431956082582473,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954461097717285,0.1362054347991943,0.6345993876457214,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.47810098528862,1.0,1.0,0.0,1.0,-2.311887264251709,2.311882972717285,4.297235591366189e-06,1.7849295139312744,0.898589015007019,0.898589015007019,0.0,142.16160583496094,139.0,22220.0703125,-0.0,1265.23193359375,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612912058830261,1.0,0.0,0.0,3.652397632598877,3.652423620223999,8.901216688173008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.03369140625,0.0,1623.9649658203125,1895.4371337890625,0.0,2123.90771484375,0.9204598665237428,1.0,0.0,3.0,1.0,0.0
12163800,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7225010991096497,0.2444667518138885,0.2243593335151672,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8265675902366638,0.3722623288631439,0.3568862974643707,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.9990000128746032,0.785150408744812,0.4668437838554382,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7290022373199463,0.251861572265625,0.2431956082582473,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.5954461097717285,0.1362054347991943,0.6345993876457214,284.8114929199219,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98150634765625,284.8070983886719,1.0,0.47810098528862,1.0,1.0,0.0,1.0,-2.311887264251709,2.311882972717285,4.297235591366189e-06,1.7849295139312744,0.898589015007019,0.898589015007019,0.0,142.16160583496094,139.0,22220.0703125,-0.0,1265.23193359375,1.0,282.45806884765625,283.9169006347656,289.1146850585937,290.6300354003906,293.1499938964844,293.1499938964844,282.75,36102.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612912058830261,1.0,0.0,0.0,3.652397632598877,3.652423620223999,8.901216688173008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.03369140625,0.0,1623.9649658203125,1895.4371337890625,0.0,2123.90771484375,0.9204598665237428,1.0,0.0,3.0,1.0,0.0
12163860,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183939218521118,0.2417441457509994,0.2216773629188537,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221633434295654,0.3683367967605591,0.3529465794563293,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809928059577942,0.4696855247020721,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7249420881271362,0.248930424451828,0.2402914464473724,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903210043907166,0.1339282244443893,0.624172031879425,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.4762399792671203,1.0,1.0,0.0,1.0,-2.291326999664306,2.291322708129883,4.221086328470847e-06,1.7688568830490112,0.9005753397941589,0.9005753397941589,0.0,142.83628845214844,142.0,21295.650390625,-0.0,1244.19921875,1.0,282.7419128417969,284.1334228515625,288.9468078613281,290.35321044921875,293.1499938964844,293.1499938964844,282.45001220703125,35975.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407048344612122,1.0,0.0,0.0,3.652325391769409,3.6523516178131104,8.900865395844448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.095458984375,0.0,1622.9285888671875,1895.4371337890625,0.0,1945.5897216796875,0.9203847646713256,1.0,0.0,3.0,1.0,0.0
12163920,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7183939218521118,0.2417441457509994,0.2216773629188537,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8221633434295654,0.3683367967605591,0.3529465794563293,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7809928059577942,0.4696855247020721,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7249420881271362,0.248930424451828,0.2402914464473724,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5903210043907166,0.1339282244443893,0.624172031879425,284.99072265625,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9800109863281,284.9913024902344,1.0,0.4762399792671203,1.0,1.0,0.0,1.0,-2.291326999664306,2.291322708129883,4.221086328470847e-06,1.7688568830490112,0.9005753397941589,0.9005753397941589,0.0,142.83628845214844,142.0,21295.650390625,-0.0,1244.19921875,1.0,282.7419128417969,284.1334228515625,288.9468078613281,290.35321044921875,293.1499938964844,293.1499938964844,282.45001220703125,35975.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407048344612122,1.0,0.0,0.0,3.652325391769409,3.6523516178131104,8.900865395844448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.095458984375,0.0,1622.9285888671875,1895.4371337890625,0.0,1945.5897216796875,0.9203847646713256,1.0,0.0,3.0,1.0,0.0
12163980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7135215401649475,0.2384002655744552,0.219075933098793,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169717192649841,0.3637963235378265,0.3490916788578033,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.7743256688117981,0.4740214645862579,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7201683521270752,0.2455581426620483,0.2374331653118133,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.5844064950942993,0.1313800066709518,0.6138532161712646,284.7443542480469,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.475179523229599,1.0,1.0,0.0,1.0,-2.272953987121582,2.2729499340057373,4.153812824370107e-06,1.754589319229126,0.8941197991371155,0.8941197991371155,0.0,144.28787231445312,145.0,21489.994140625,-0.0,1228.9285888671875,1.0,282.4580993652344,283.8720703125,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36286.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500078082084656,1.0,0.0,0.0,3.6440799236297607,3.644106149673462,8.860722005010757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.548828125,0.0,1615.4937744140625,1895.4371337890625,0.0,2025.5185546875,0.9186834096908568,1.0,0.0,3.0,1.0,0.0
12164040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7135215401649475,0.2384002655744552,0.219075933098793,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8169717192649841,0.3637963235378265,0.3490916788578033,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.7743256688117981,0.4740214645862579,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7201683521270752,0.2455581426620483,0.2374331653118133,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.5844064950942993,0.1313800066709518,0.6138532161712646,284.7443542480469,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97625732421875,284.7401733398437,1.0,0.475179523229599,1.0,1.0,0.0,1.0,-2.272953987121582,2.2729499340057373,4.153812824370107e-06,1.754589319229126,0.8941197991371155,0.8941197991371155,0.0,144.28787231445312,145.0,21489.994140625,-0.0,1228.9285888671875,1.0,282.4580993652344,283.8720703125,288.9959411621094,290.464111328125,293.1499938964844,293.1499938964844,282.75,36286.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500078082084656,1.0,0.0,0.0,3.6440799236297607,3.644106149673462,8.860722005010757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.548828125,0.0,1615.4937744140625,1895.4371337890625,0.0,2025.5185546875,0.9186834096908568,1.0,0.0,3.0,1.0,0.0
12164100,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7103607058525085,0.2367996722459793,0.2175260335206985,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.813738226890564,0.3615768551826477,0.3468894362449646,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.7706236839294434,0.4769254922866821,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7171883583068848,0.2438749223947525,0.2357933670282364,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.58077472448349,0.1300531029701233,0.6079509854316711,284.87939453125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9738464355469,284.8915405273437,1.0,0.474785715341568,1.0,1.0,0.0,1.0,-2.262874126434326,2.262870073318481,4.117094249522779e-06,1.7467304468154907,0.8931086659431458,0.8931086659431458,0.0,145.3383331298828,145.0,20781.876953125,-0.0,1221.60546875,1.0,282.7008972167969,284.04718017578125,288.87408447265625,290.21893310546875,293.1499938964844,293.1499938964844,282.75,36311.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381473779678345,1.0,0.0,0.0,3.6374220848083496,3.637448072433472,8.828373552205449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.11181640625,0.0,1607.8345947265625,1895.4371337890625,0.0,1923.818115234375,0.9172618985176086,1.0,0.0,3.0,1.0,0.0
12164160,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7076725363731384,0.2355763167142868,0.2163486331701278,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8109080195426941,0.3597345054149627,0.3450701236724853,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9990000128746032,0.767456591129303,0.4795513451099396,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7145434617996216,0.2424512803554535,0.2344054281711578,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.5774727463722229,0.1288735568523407,0.6026292443275452,284.9299011230469,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97314453125,284.9306640625,1.0,0.4745289981365204,1.0,1.0,0.0,1.0,-2.254366636276245,2.2543625831604004,4.086215540155536e-06,1.7400847673416138,0.8913043737411499,0.8913043737411499,0.0,146.31419372558594,148.0,20590.85546875,-0.0,1215.801513671875,1.0,282.742431640625,284.0952453613281,288.83306884765625,290.1944885253906,293.1499938964844,293.1499938964844,283.04998779296875,36320.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728299617767334,1.0,0.0,0.0,3.631804943084717,3.631830930709839,8.801127933111275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.357421875,0.0,1601.2991943359375,1895.4371337890625,0.0,1840.8408203125,0.9159565567970276,1.0,0.0,3.0,1.0,0.0
12164220,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.7030916213989258,0.2337012737989425,0.2145908772945404,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.805791437625885,0.3566638827323913,0.3420851528644562,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.9990000128746032,0.7620119452476501,0.4845104515552521,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7097148895263672,0.240047201514244,0.2320926487445831,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.571499764919281,0.1268190890550613,0.5933844447135925,285.1427307128906,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439208984375,1.0,0.474402517080307,1.0,1.0,0.0,1.0,-2.240740299224853,2.240736246109009,4.037041890114779e-06,1.7294563055038452,0.8898497819900513,0.8898497819900513,0.0,148.25155639648438,136.0,19737.17578125,-0.0,1207.9918212890625,1.0,283.0414123535156,284.34112548828125,288.7466735839844,290.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,36266.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995968818664551,1.0,0.0,0.0,3.621774435043335,3.621800422668457,8.752580242799013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.363525390625,0.0,1589.1494140625,1895.4371337890625,0.0,1607.573486328125,0.9116498231887816,1.0,0.0,3.0,1.0,0.0
12164280,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.7030916213989258,0.2337012737989425,0.2145908772945404,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.805791437625885,0.3566638827323913,0.3420851528644562,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.9990000128746032,0.7620119452476501,0.4845104515552521,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7097148895263672,0.240047201514244,0.2320926487445831,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.571499764919281,0.1268190890550613,0.5933844447135925,285.1427307128906,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97491455078125,285.1439208984375,1.0,0.474402517080307,1.0,1.0,0.0,1.0,-2.240740299224853,2.240736246109009,4.037041890114779e-06,1.7294563055038452,0.8898497819900513,0.8898497819900513,0.0,148.25155639648438,136.0,19737.17578125,-0.0,1207.9918212890625,1.0,283.0414123535156,284.34112548828125,288.7466735839844,290.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,36266.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995968818664551,1.0,0.0,0.0,3.621774435043335,3.621800422668457,8.752580242799013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.363525390625,0.0,1589.1494140625,1895.4371337890625,0.0,1607.573486328125,0.9116498231887816,1.0,0.0,3.0,1.0,0.0
12164340,296.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.7030017971992493,0.0,0.2128599435091018,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.8055745363235474,0.0,0.33918097615242,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.9990000128746032,0.0,0.4807762205600738,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.7091851234436035,0.0,0.2298068553209304,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.5697041153907776,0.0,0.5842782258987427,285.206298828125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2054443359375,0.0,0.0,1.0,1.0,0.0,1.0,-2.217017412185669,2.217013597488404,3.952584393118741e-06,1.711185336112976,0.0,0.0,0.0,145.79644775390625,60.0,19174.228515625,-0.0,1172.501708984375,0.0,283.1469116210937,284.4227600097656,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35958.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.591339588165283,3.591365098953247,8.606097026131465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1551.623779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.7030017971992493,0.0,0.2128599435091018,296.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.8055745363235474,0.0,0.33918097615242,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.9990000128746032,0.0,0.4807762205600738,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.7091851234436035,0.0,0.2298068553209304,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.5697041153907776,0.0,0.5842782258987427,285.206298828125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9773864746094,285.2054443359375,0.0,0.0,1.0,1.0,0.0,1.0,-2.217017412185669,2.217013597488404,3.952584393118741e-06,1.711185336112976,0.0,0.0,0.0,145.79644775390625,60.0,19174.228515625,-0.0,1172.501708984375,0.0,283.1469116210937,284.4227600097656,288.75323486328125,290.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,35958.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.591339588165283,3.591365098953247,8.606097026131465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1551.623779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0004099826910533,0.0,0.0016029786784201,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.4146335124969482,0.0,0.0016880210023373,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.4146335124969482,0.0,0.0012467686319723,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0706225708127021,0.0,0.0016880143666639,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0080071864649653,285.2942810058594,294.1499938964844,293.6948547363281,285.7895202636719,293.67254638671875,296.55816650390625,284.5907287597656,0.0,0.0,0.7874245643615723,0.7874245643615723,0.2125754356384277,1.0,-0.017067352309823,0.017184630036354,-0.0001172778720501,-0.0214909613132476,0.0,0.0,0.0,-0.0899645388126373,60.0,1162.5240478515625,-0.0,-1.989564043469727e-05,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,4.772446118295193e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337532595749375e-13,8.338403210093881e-13,2.344518128418755e-18,4.0150532204519245e-11,4.0150469754474116e-11,6.263060873671803e-17,0.0,0.0,-0.0,0.0,0.0,8.688171202709251e-22,3.362094663649961e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0008411315502598,297.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0012981635518372,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.001967150485143,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0009058547439053,297.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0024868762120604,285.286376953125,294.1499938964844,293.6464233398437,285.7675170898437,293.67242431640625,296.06329345703125,284.2941589355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0105187501758337,0.0119404913857579,-0.0014217412099242,-0.0249937679618597,0.0,0.0,0.0,-0.0563383810222148,60.0,513.3595581054688,-0.0,-5.523044819710776e-06,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223799562722436e-28,1.453236439591638e-28,1.7194949162204044e-31,4.449914885360681e-18,4.446615261897207e-18,3.2996632473072006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001182701889774,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001346588105661,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001241882273461,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.000125037098769,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0005487269372679,285.2830505371094,294.1499938964844,293.5948791503906,285.7451171875,293.67291259765625,295.4573974609375,284.1670227050781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012612720020115,0.005319454241544,-0.0040581822395324,-0.0293457899242639,0.0,0.0,0.0,-0.0103170005604624,60.0,202.31382751464844,-0.0,-1.0845700870731889e-07,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2795110364661194e-37,4.421300684001204e-37,1.1484591556020074e-37,-3.673246163541955e-21,-2.8603507743751976e-21,-8.1289549014095315e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.000101392281067,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,0.0001075477703125,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,8.133266237564385e-05,297.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001068088313331,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0005032453336752,285.28179931640625,294.1499938964844,293.5435485839844,285.72381591796875,293.6719055175781,294.9693908691406,284.132080078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010804896010085,0.0014263142365962,-0.0003458246355876,-0.0330473221838474,0.0,0.0,0.0,-0.0111001366749405,60.0,78.33819580078125,-0.0,-7.960684200725154e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.408317889476822e-42,1.1734473340256018e-41,5.878447057842608e-42,-4.9079937696395604e-21,-2.613401212765998e-21,-2.2945925568735632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.994486026698723e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001052476145559,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,7.773654942866415e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001052468142006,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.000499241577927,285.2805480957031,294.1499938964844,293.49237060546875,285.7035522460937,293.6704406738281,294.5964660644531,284.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657127713784,6.388144413449481e-08,0.0010656488593667,-0.0343316197395324,0.0,0.0,0.0,-0.0114949531853199,60.0,32.97362518310547,-0.0,-7.734016094218532e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1356493838506405e-21,-2.567869928365069e-21,-2.567779455485571e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.990371472667904e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001052040461217,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.770378579152748e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001052034713211,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004990370362065,285.2792053222656,294.1499938964844,293.4413757324219,285.6842956542969,293.6684875488281,294.3059997558594,284.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646175360307,1.3423028910608537e-08,0.0010646041482686,-0.034197486937046,0.0,0.0,0.0,-0.0114657515659928,60.0,16.232585906982422,-0.0,-7.727633999365936e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135723700858799e-21,-2.567854580287297e-21,-2.567869120571502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.982184565160424e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001051178551279,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.764020119793713e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001051172584993,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0004986280109733,285.2763671875,294.1499938964844,293.33990478515625,285.64862060546875,293.66326904296875,293.89520263671875,284.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.773568153381348,-0.0,-7.714942995562525e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135712795645645e-21,-2.5678565997712146e-21,-2.567855993926039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.982184565160424e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001051178551279,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.764020119793713e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001051172584993,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0004986280109733,285.2763671875,294.1499938964844,293.33990478515625,285.64862060546875,293.66326904296875,293.89520263671875,284.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.773568153381348,-0.0,-7.714942995562525e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135712795645645e-21,-2.5678565997712146e-21,-2.567855993926039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.973948181141168e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001050311111612,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,7.757612911518663e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001050305290846,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0004982166574336,285.2733154296875,294.1499938964844,293.2391357421875,285.6164855957031,293.6562194824219,293.6241149902344,284.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.725184917449951,-0.0,-7.702188042912894e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135712795645645e-21,-2.5678563978228225e-21,-2.5678563978228225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.973948181141168e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001050311111612,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,7.757612911518663e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001050305290846,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0004982166574336,285.2733154296875,294.1499938964844,293.2391357421875,285.6164855957031,293.6562194824219,293.6241149902344,284.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.725184917449951,-0.0,-7.702188042912894e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.135712795645645e-21,-2.5678563978228225e-21,-2.5678563978228225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.969410166377202e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001049833226716,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.754082616884261e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.000104982740595,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.000497989996802,285.27154541015625,294.1499938964844,293.18414306640625,285.6002197265625,293.6515808105469,293.5112609863281,284.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623786365613,1.3158260259160672e-08,0.0010623654816299,-0.0335123762488365,0.0,0.0,0.0,-0.011335926130414,60.0,6.5948896408081055,-0.0,-7.695165038512641e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135712795645645e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.965673962142318e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001049439670168,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.751175144221634e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001049433922162,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0004978033248335,285.2700500488281,294.1499938964844,293.1390991210937,285.5875244140625,293.6473999023437,293.430908203125,284.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.524932384490967,-0.0,-7.689384773357234e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.95736409095116e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0001048564590746,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.744711183477193e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001048558915499,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004973883042111,285.2666320800781,294.1499938964844,293.03973388671875,285.5614624023437,293.63690185546875,293.2790832519531,284.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.403283596038818,-0.0,-7.67653816069469e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.95736409095116e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0001048564590746,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.744711183477193e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001048558915499,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004973883042111,285.2666320800781,294.1499938964844,293.03973388671875,285.5614624023437,293.63690185546875,293.2790832519531,284.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.403283596038818,-0.0,-7.67653816069469e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.953197150025515e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0001048125704983,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,7.741469016764313e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001048120102495,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004971801536157,285.26483154296875,294.1499938964844,292.9903259277344,285.5494384765625,293.6310119628906,293.2132263183594,284.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.348811626434326,-0.0,-7.670100643508705e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
