time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.7841075330507e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001030318235279,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.609932072227821e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0001030314015224,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004887343966402,285.1811218261719,294.1499938964844,291.1590270996094,285.20184326171875,293.1185607910156,291.3373107910156,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.57638692855835,-0.0,-7.411234292931115e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.779904212336989e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001029875566018,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.606662256876007e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001029871345963,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004885244416072,285.1790466308594,294.1499938964844,291.11688232421875,285.1877136230469,293.10015869140625,291.2953491210937,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.539591312408447,-0.0,-7.404857171877667e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.771510667633264e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001028991682687,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,7.6001335401088e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001028987535391,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004881052300333,285.1749267578125,294.1499938964844,291.0330810546875,285.15740966796875,293.0627746582031,291.2118835449219,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.466806888580322,-0.0,-7.392132772565675e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.771510667633264e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001028991682687,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,7.6001335401088e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001028987535391,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004881052300333,285.1749267578125,294.1499938964844,291.0330810546875,285.15740966796875,293.0627746582031,291.2118835449219,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.466806888580322,-0.0,-7.392132772565675e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.763137495610864e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0001028109836624,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,7.593619375256822e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001028105689329,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004876869788859,285.1708374023437,294.1499938964844,290.95001220703125,285.1242980957031,293.0245666503906,291.1291809082031,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39512300491333,-0.0,-7.379449584732356e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.763137495610864e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0001028109836624,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,7.593619375256822e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001028105689329,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004876869788859,285.1708374023437,294.1499938964844,290.95001220703125,285.1242980957031,293.0245666503906,291.1291809082031,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39512300491333,-0.0,-7.379449584732356e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.75478469626978e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001027230173349,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.587121945107356e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0001027226098813,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004872697754763,285.16680908203125,294.1499938964844,290.87530517578125,285.0921325683594,292.9856262207031,291.0484924316406,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.326857089996338,-0.0,-7.366808318920448e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.75478469626978e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001027230173349,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.587121945107356e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0001027226098813,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004872697754763,285.16680908203125,294.1499938964844,290.87530517578125,285.0921325683594,292.9856262207031,291.0484924316406,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.326857089996338,-0.0,-7.366808318920448e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.747119474923238e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0001026422978611,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.581159297842532e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001026418976834,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.0004868869145866,285.16314697265625,294.1499938964844,290.8201599121094,285.0666198730469,292.9493713378906,290.9796447753906,284.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.272153854370117,-0.0,-7.355217945814729e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.74645372480154e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.000102635283838,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,7.580641977256164e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0001026348836603,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0004868536780122,285.1628112792969,294.1499938964844,290.8159484863281,285.0645751953125,292.9461975097656,290.9739685058594,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.267794609069824,-0.0,-7.354211817300893e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.74229769781232e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001025915189529,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.577408541692421e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001025911187753,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004866460803896,285.1608581542969,294.1499938964844,290.7916564941406,285.052490234375,292.9264221191406,290.9402160644531,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323030430470226e-08,0.0010381224565207,-0.0260925479233264,0.0,0.0,0.0,-0.0099303852766752,60.0,4.242518424987793,-0.0,-7.34793133005951e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.738146763993429e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001025478049996,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,7.574179471703246e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001025474048219,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0004864387155976,285.1589050292969,294.1499938964844,290.77081298828125,285.0414733886719,292.9066162109375,290.9085998535156,284.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.219440460205078,-0.0,-7.341662211501898e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.72986381384544e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001024605808197,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,7.567736611235887e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.000102460187918,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004860250337515,285.155029296875,294.1499938964844,290.73883056640625,285.0224914550781,292.8670654296875,290.8531494140625,284.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.180866241455078,-0.0,-7.329160212066199e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.72986381384544e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001024605808197,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,7.567736611235887e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.000102460187918,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004860250337515,285.155029296875,294.1499938964844,290.73883056640625,285.0224914550781,292.8670654296875,290.8531494140625,284.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.180866241455078,-0.0,-7.329160212066199e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.721607784740628e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0001023736258503,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,7.561314123449847e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0001023732402245,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0004856126324739,285.1512145996094,294.1499938964844,290.71893310546875,285.0073547363281,292.82781982421875,290.808837890625,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.151933193206787,-0.0,-7.316708661164739e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.721607784740628e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0001023736258503,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,7.561314123449847e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0001023732402245,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0004856126324739,285.1512145996094,294.1499938964844,290.71893310546875,285.0073547363281,292.82781982421875,290.808837890625,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.151933193206787,-0.0,-7.316708661164739e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.713377949083224e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001022869619191,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.554912735940889e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001022865835693,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004852015699725,285.1474609375,294.1499938964844,290.7099914550781,284.9956970214844,292.7890625,290.775390625,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.131533145904541,-0.0,-7.304308269340255e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.713377949083224e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001022869619191,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.554912735940889e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001022865835693,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004852015699725,285.1474609375,294.1499938964844,290.7099914550781,284.9956970214844,292.7890625,290.775390625,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.131533145904541,-0.0,-7.304308269340255e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.705177217256278e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001022005890263,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.548533176304772e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001022002179524,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004847919335588,285.1437683105469,294.1499938964844,290.7109069824219,284.9871826171875,292.7510070800781,290.7528076171875,284.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.119039535522461,-0.0,-7.29196116822095e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.705177217256278e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001022005890263,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.548533176304772e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001022002179524,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004847919335588,285.1437683105469,294.1499938964844,290.7109069824219,284.9871826171875,292.7510070800781,290.7528076171875,284.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.119039535522461,-0.0,-7.29196116822095e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.701087401481344e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0001021575226332,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.545352127635852e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001021571515593,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0004845876537729,285.1419372558594,294.1499938964844,290.7147521972656,284.9840087890625,292.7322998046875,290.7454833984375,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808779566355952e-09,0.0010337252169847,-0.0247462559491395,0.0,0.0,0.0,-0.0096754487603902,60.0,4.115550518035889,-0.0,-7.285808578672005e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.697004861664028e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0001021145362756,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.54217617213726e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001021141652017,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004843837523367,285.14013671875,294.1499938964844,290.7206420898437,284.9814758300781,292.7138366699219,290.7405700683594,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.75783986945089e-09,0.0010332895908504,-0.0246128924190998,0.0,0.0,0.0,-0.0096501968801021,60.0,4.1136474609375,-0.0,-7.279669489435038e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,9.689199214335532e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001020323252305,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.536104385508224e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0001020319614326,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.00048399384832,285.1366882324219,294.1499938964844,290.7371826171875,284.9783020019531,292.6790771484375,290.7371826171875,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324664181098,9.660437783054476e-09,0.0010324567556381,-0.0243578795343637,0.0,0.0,0.0,-0.009601910598576,60.0,4.113987445831299,-0.0,-7.267937718324903e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.688863065093756e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001020287891151,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.535843178629875e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001020284253172,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004839770554099,285.1365661621094,294.1499938964844,290.7380676269531,284.97821044921875,292.6775817871094,290.7372741699219,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656245580913492e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998318865895,60.0,4.114144802093506,-0.0,-7.267432522439776e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.680751827545464e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0001019433693727,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.529533468186855e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0001019430128508,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004835719300899,285.133056640625,294.1499938964844,290.7620849609375,284.9770202636719,292.6424560546875,290.74224853515625,284.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.120025634765625,-0.0,-7.255253109406112e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.680751827545464e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0001019433693727,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.529533468186855e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0001019430128508,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004835719300899,285.133056640625,294.1499938964844,290.7620849609375,284.9770202636719,292.6424560546875,290.74224853515625,284.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.120025634765625,-0.0,-7.255253109406112e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.672673331806436e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001018582916003,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.523249223595485e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001018579423543,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0004831684054806,285.1296081542969,294.1499938964844,290.7916259765625,284.9774780273437,292.6085205078125,290.75469970703125,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.130477428436279,-0.0,-7.243132671419519e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.672673331806436e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001018582916003,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.523249223595485e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001018579423543,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0004831684054806,285.1296081542969,294.1499938964844,290.7916259765625,284.9774780273437,292.6085205078125,290.75469970703125,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.130477428436279,-0.0,-7.243132671419519e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.664628305472434e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0001017735630739,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.516991172451526e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001017732138279,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0004827665397897,285.126220703125,294.1499938964844,290.8255920410156,284.97930908203125,292.57586669921875,290.7735900878906,284.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353852803428708e-09,0.0010298351990059,-0.023555165156722,0.0,0.0,0.0,-0.0094499234110116,60.0,4.144684314727783,-0.0,-7.231071919022727e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.664628305472434e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0001017735630739,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.516991172451526e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001017732138279,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0004827665397897,285.126220703125,294.1499938964844,290.8255920410156,284.97930908203125,292.57586669921875,290.7735900878906,284.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353852803428708e-09,0.0010298351990059,-0.023555165156722,0.0,0.0,0.0,-0.0094499234110116,60.0,4.144684314727783,-0.0,-7.231071919022727e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.660617797635496e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001017313334159,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.513871241826564e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001017309914459,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0004825662472285,285.12457275390625,294.1499938964844,290.8438720703125,284.9805908203125,292.56005859375,290.78521728515625,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381904851174e-09,0.0010294073726981,-0.0234241597354412,0.0,0.0,0.0,-0.0094251194968819,60.0,4.152969837188721,-0.0,-7.225064280191873e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.656616020947696e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001016891910694,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.510758587159216e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001016888490994,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004823663621209,285.1229248046875,294.1499938964844,290.8628845214844,284.9820556640625,292.5445556640625,290.79803466796875,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253888322291461e-09,0.001028980477713,-0.0232934243977069,0.0,0.0,0.0,-0.0094003668054938,60.0,4.161857128143311,-0.0,-7.219071562758472e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.648968261899428e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001016086534946,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.50480976421386e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001016083115246,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004819843743462,285.11981201171875,294.1499938964844,290.9007568359375,284.9853210449219,292.51580810546875,290.8254699707031,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281737195327,9.158471314663076e-09,0.0010281645227223,-0.0230435840785503,0.0,0.0,0.0,-0.0093530640006065,60.0,4.180261135101318,-0.0,-7.207626850913584e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.648639388615264e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001016051901387,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.504553650505841e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001016048481687,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.000481967930682,285.11968994140625,294.1499938964844,290.90240478515625,284.9854431152344,292.5145874023437,290.8267517089844,284.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.1543652658288e-09,0.0010281294817104,-0.0230328328907489,0.0,0.0,0.0,-0.0093510281294584,60.0,4.181098937988281,-0.0,-7.207134444797705e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.640696953283624e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.00010152154573,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.498375634895638e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.000101521211036,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.000481571216369,285.11651611328125,294.1499938964844,290.943115234375,284.9891052246094,292.4859619140625,290.8587646484375,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055272975899696e-09,0.0010272820945829,-0.0227733664214611,0.0,0.0,0.0,-0.0093019045889377,60.0,4.201663017272949,-0.0,-7.195258433512208e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.640696953283624e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.00010152154573,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.498375634895638e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.000101521211036,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.000481571216369,285.11651611328125,294.1499938964844,290.943115234375,284.9891052246094,292.4859619140625,290.8587646484375,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055272975899696e-09,0.0010272820945829,-0.0227733664214611,0.0,0.0,0.0,-0.0093019045889377,60.0,4.201663017272949,-0.0,-7.195258433512208e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.632790897740053e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.000101438286947,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.49222599552013e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001014379595289,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004811763064935,285.1134033203125,294.1499938964844,290.9838562011719,284.9927062988281,292.4586181640625,290.89312744140625,284.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.95663454514306e-09,0.0010264386655762,-0.0225150845944881,0.0,0.0,0.0,-0.0092530054971575,60.0,4.222785472869873,-0.0,-7.183447081615668e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.632790897740053e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.000101438286947,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.49222599552013e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001014379595289,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004811763064935,285.1134033203125,294.1499938964844,290.9838562011719,284.9927062988281,292.4586181640625,290.89312744140625,284.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.95663454514306e-09,0.0010264386655762,-0.0225150845944881,0.0,0.0,0.0,-0.0092530054971575,60.0,4.222785472869873,-0.0,-7.183447081615668e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.624921949580312e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001013554137898,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.486104732379317e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001013550863717,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004807832301594,285.1103515625,294.1499938964844,291.0235900878906,284.99591064453125,292.4325561523437,290.9288024902344,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256079258397,8.858454414450989e-09,0.0010255990782752,-0.0222579948604106,0.0,0.0,0.0,-0.009204332716763,60.0,4.243685245513916,-0.0,-7.171699678565346e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
