time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170040,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.624921949580312e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001013554137898,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.486104732379317e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001013550863717,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004807832301594,285.1103515625,294.1499938964844,291.0235900878906,284.99591064453125,292.4325561523437,290.9288024902344,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256079258397,8.858454414450989e-09,0.0010255990782752,-0.0222579948604106,0.0,0.0,0.0,-0.009204332716763,60.0,4.243685245513916,-0.0,-7.171699678565346e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.620999480830504e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001013141081784,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.483053195755929e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0001013137880363,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004805873322766,285.1088562011719,294.1499938964844,291.042724609375,284.99725341796875,292.41998291015625,290.9468688964844,284.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809517559882352e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800726950168,60.0,4.253899574279785,-0.0,-7.165848359136362e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.61708792601712e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001012729189824,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.480011117877439e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001012725988402,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004803919582627,285.1073913574219,294.1499938964844,291.0611877441406,284.9983825683594,292.4076843261719,290.96490478515625,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760719261147187e-09,0.0010247634490951,-0.0220020692795515,0.0,0.0,0.0,-0.0091558815911412,60.0,4.263739109039307,-0.0,-7.160015513818507e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.60929537541233e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001011908534565,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.473949517589062e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001011905405903,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004800027236342,285.1044921875,294.1499938964844,291.0955810546875,284.9998779296875,292.3839416503906,291.0001525878906,284.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350191586207e-09,0.001023932127282,-0.0217474959790706,0.0,0.0,0.0,-0.0091076865792274,60.0,4.2817864418029785,-0.0,-7.148402403345244e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.60929537541233e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001011908534565,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.473949517589062e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001011905405903,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004800027236342,285.1044921875,294.1499938964844,291.0955810546875,284.9998779296875,292.3839416503906,291.0001525878906,284.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350191586207e-09,0.001023932127282,-0.0217474959790706,0.0,0.0,0.0,-0.0091076865792274,60.0,4.2817864418029785,-0.0,-7.148402403345244e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.60153920459561e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001011091735563,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,7.46791556593962e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001011088606901,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004796152934432,285.1016540527344,294.1499938964844,291.12567138671875,285.00006103515625,292.3612365722656,291.0337829589844,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566735765214162e-09,0.0010231046471744,-0.0214940980076789,0.0,0.0,0.0,-0.0090597160160541,60.0,4.297389984130859,-0.0,-7.136852531175465e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.60153920459561e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001011091735563,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,7.46791556593962e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001011088606901,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004796152934432,285.1016540527344,294.1499938964844,291.12567138671875,285.00006103515625,292.3612365722656,291.0337829589844,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566735765214162e-09,0.0010231046471744,-0.0214940980076789,0.0,0.0,0.0,-0.0090597160160541,60.0,4.297389984130859,-0.0,-7.136852531175465e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.593822323950008e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001010279011097,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.461912900907919e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001010275955195,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0004792298423126,285.098876953125,294.1499938964844,291.1503601074219,284.9986267089844,292.33941650390625,291.06475830078125,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419889867305,0.0,0.0,0.0,-0.0090119894593954,60.0,4.309744834899902,-0.0,-7.125370871108316e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.593822323950008e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001010279011097,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.461912900907919e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001010275955195,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0004792298423126,285.098876953125,294.1499938964844,291.1503601074219,284.9986267089844,292.33941650390625,291.06475830078125,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419889867305,0.0,0.0,0.0,-0.0090119894593954,60.0,4.309744834899902,-0.0,-7.125370871108316e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.58614473347552e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001009470506687,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.455940794898197e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001009467450785,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004788463411387,285.09619140625,294.1499938964844,291.1685791015625,284.9953308105469,292.3183288574219,291.09210205078125,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.3180766105651855,-0.0,-7.113957423143803e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.58614473347552e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001009470506687,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.455940794898197e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001009467450785,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004788463411387,285.09619140625,294.1499938964844,291.1685791015625,284.9953308105469,292.3183288574219,291.09210205078125,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.3180766105651855,-0.0,-7.113957423143803e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.582321945345028e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001009067927952,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.45296711102128e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000100906494481,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.000478655390907,285.0948486328125,294.1499938964844,291.1749267578125,284.99285888671875,292.3080749511719,291.10400390625,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210629552602,8.326993317098186e-09,0.0010210546897724,-0.0208662785589694,0.0,0.0,0.0,-0.0089408652856946,60.0,4.320382595062256,-0.0,-7.108278055056871e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.578508615959436e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0001008666367852,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.450001430697739e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001008663384709,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004784649354405,285.0935363769531,294.1499938964844,291.1792297363281,284.9898376464844,292.29791259765625,291.1145935058594,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279425145474306e-09,0.0010206479346379,-0.0207417048513889,0.0,0.0,0.0,-0.0089172832667827,60.0,4.321373462677002,-0.0,-7.102615029452863e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.570909605827184e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001007866158033,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.444090442731977e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001007863174891,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004780853632837,285.0909729003906,294.1499938964844,291.1811828613281,284.9818725585937,292.27789306640625,291.13189697265625,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184627198204453e-09,0.001019837334752,-0.0204934477806091,0.0,0.0,0.0,-0.008870287798345,60.0,4.319573402404785,-0.0,-7.09133587406541e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.570909605827184e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001007866158033,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.444090442731977e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001007863174891,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004780853632837,285.0909729003906,294.1499938964844,291.1811828613281,284.9818725585937,292.27789306640625,291.13189697265625,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184627198204453e-09,0.001019837334752,-0.0204934477806091,0.0,0.0,0.0,-0.008870287798345,60.0,4.319573402404785,-0.0,-7.09133587406541e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.563354251440614e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001007070386549,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.438212924171239e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001007067476166,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0004777079739142,285.0884704589844,294.1499938964844,291.17340087890625,284.97119140625,292.25811767578125,291.14263916015625,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.311342239379883,-0.0,-7.080130615122472e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.563354251440614e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001007070386549,299.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.438212924171239e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001007067476166,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0004777079739142,285.0884704589844,294.1499938964844,291.17340087890625,284.97119140625,292.25811767578125,291.14263916015625,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.311342239379883,-0.0,-7.080130615122472e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.555839642416686e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001006279053399,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.432367419824004e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001006276143016,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004773326218128,285.0860290527344,294.1499938964844,291.15478515625,284.9573974609375,292.2383728027344,291.1458435058594,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.296018600463867,-0.0,-7.068994989367638e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.555839642416686e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001006279053399,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.432367419824004e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001006276143016,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004773326218128,285.0860290527344,294.1499938964844,291.15478515625,284.9573974609375,292.2383728027344,291.1458435058594,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770875543355,60.0,4.296018600463867,-0.0,-7.068994989367638e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.548366506351158e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001005492085823,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.426554657286033e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.00010054892482,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004769593360833,285.0836486816406,294.1499938964844,291.1242370605469,284.9402160644531,292.2184753417969,291.1405639648437,285.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569616138935,0.0,0.0,0.0,-0.0087308753281831,60.0,4.27287483215332,-0.0,-7.057930417886382e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.548366506351158e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001005492085823,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.426554657286033e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.00010054892482,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004769593360833,285.0836486816406,294.1499938964844,291.1242370605469,284.9402160644531,292.2184753417969,291.1405639648437,285.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569616138935,0.0,0.0,0.0,-0.0087308753281831,60.0,4.27287483215332,-0.0,-7.057930417886382e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.544649219606072e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001005100639304,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.423663191730157e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000100509780168,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004767736827488,285.0824890136719,294.1499938964844,291.1041259765625,284.93023681640625,292.2083435058594,291.1336975097656,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857035910774357e-09,0.0010170361492782,-0.0196355152875185,0.0,0.0,0.0,-0.0087078865617513,60.0,4.257473945617676,-0.0,-7.05242939602613e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.540940664010122e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001004709993139,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.420778274536133e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001004707228275,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0004765884077642,285.0813293457031,294.1499938964844,291.08062744140625,284.9192810058594,292.1980895996094,291.1244812011719,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810769808713758e-09,0.0010166404535993,-0.0195143464952707,0.0,0.0,0.0,-0.0086849508807063,60.0,4.240079879760742,-0.0,-7.046943295563325e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.53349590417929e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001003926008706,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.414987339871004e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001003923243843,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004762165481224,285.0790710449219,294.1499938964844,291.0229187011719,284.89422607421875,292.1771545410156,291.099853515625,285.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717905425863592e-09,0.0010158463846892,-0.019271133467555,0.0,0.0,0.0,-0.0086389137431979,60.0,4.199845790863037,-0.0,-7.035937699129138e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.53349590417929e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001003926008706,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.414987339871004e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001003923243843,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004762165481224,285.0790710449219,294.1499938964844,291.0229187011719,284.89422607421875,292.1771545410156,291.099853515625,285.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717905425863592e-09,0.0010158463846892,-0.019271133467555,0.0,0.0,0.0,-0.0086389137431979,60.0,4.199845790863037,-0.0,-7.035937699129138e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.525923815090208e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001003128636511,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.409097452182323e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001003125871648,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004758383147418,285.0768737792969,294.1499938964844,290.95001220703125,284.8645935058594,292.15533447265625,291.0636901855469,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.623452091820582e-09,0.0010150386951863,-0.0190237555652856,0.0,0.0,0.0,-0.0085920896381139,60.0,4.148897647857666,-0.0,-7.024753045925537e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.525923815090208e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001003128636511,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.409097452182323e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001003125871648,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004758383147418,285.0768737792969,294.1499938964844,290.95001220703125,284.8645935058594,292.15533447265625,291.0636901855469,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.623452091820582e-09,0.0010150386951863,-0.0190237555652856,0.0,0.0,0.0,-0.0085920896381139,60.0,4.148897647857666,-0.0,-7.024753045925537e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.5153613074217e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001002016288111,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,7.400881440844387e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001002013596007,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004753107205033,285.0747375488281,294.1499938964844,290.8644714355469,284.8321533203125,292.1324768066406,291.0166015625,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139201767742,7.491739673071152e-09,0.0010139127261936,-0.0186787899583578,0.0,0.0,0.0,-0.0085267955437302,60.0,4.088100433349609,-0.0,-7.009170843730318e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.5153613074217e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001002016288111,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,7.400881440844387e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001002013596007,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004753107205033,285.0747375488281,294.1499938964844,290.8644714355469,284.8321533203125,292.1324768066406,291.0166015625,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139201767742,7.491739673071152e-09,0.0010139127261936,-0.0186787899583578,0.0,0.0,0.0,-0.0085267955437302,60.0,4.088100433349609,-0.0,-7.009170843730318e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.499267616774888e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001000321499304,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.388363155769184e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.00010003188072,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004745068144984,285.0726623535156,294.1499938964844,290.7700500488281,284.7988586425781,292.10845947265625,290.9596862792969,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122045641764,7.291114823004818e-09,0.0010121973464265,-0.0181533209979534,0.0,0.0,0.0,-0.0084273377433419,60.0,4.018304347991943,-0.0,-6.985469269693567e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.499267616774888e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001000321499304,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.388363155769184e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.00010003188072,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004745068144984,285.0726623535156,294.1499938964844,290.7700500488281,284.7988586425781,292.10845947265625,290.9596862792969,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122045641764,7.291114823004818e-09,0.0010121973464265,-0.0181533209979534,0.0,0.0,0.0,-0.0084273377433419,60.0,4.018304347991943,-0.0,-6.985469269693567e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.489351214142516e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.992772538680585e-05,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.38065064069815e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.992745617637412e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004740114964079,285.0716552734375,294.1499938964844,290.7197265625,284.7818298339844,292.0959777832031,290.9280700683594,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111478623002,7.167510585048831e-09,0.0010111407609656,-0.0178295765072107,0.0,0.0,0.0,-0.0083660632371902,60.0,3.98055100440979,-0.0,-6.970886801127564e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.478150604991242e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.98097748379223e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,7.371938409050927e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.98095129034482e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0004734520043712,285.0706481933594,294.1499938964844,290.6674194335937,284.7645568847656,292.0831298828125,290.8942565917969,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099535575136,7.0279049246835265e-09,0.001009946456179,-0.0174639113247394,0.0,0.0,0.0,-0.0082968520000576,60.0,3.940514326095581,-0.0,-6.954434894623773e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.452810627408326e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.954292909242211e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.352229295065627e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.954266715794802e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004721862496808,285.0686950683594,294.1499938964844,290.55712890625,284.72918701171875,292.056396484375,290.8215026855469,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.712076672243937e-09,0.0010072462027892,-0.0166366510093212,0.0,0.0,0.0,-0.0081402845680713,60.0,3.855324745178223,-0.0,-6.917287720398235e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.452810627408326e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.954292909242211e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.352229295065627e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.954266715794802e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004721862496808,285.0686950683594,294.1499938964844,290.55712890625,284.72918701171875,292.056396484375,290.8215026855469,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.712076672243937e-09,0.0010072462027892,-0.0166366510093212,0.0,0.0,0.0,-0.0081402845680713,60.0,3.855324745178223,-0.0,-6.917287720398235e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.424371091881768e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.924344340106472e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.330108928726986e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.924318874254824e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004707656626123,285.0668029785156,294.1499938964844,290.4398193359375,284.6926574707031,292.02813720703125,290.7427673339844,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.357637083453937e-09,0.0010042154463008,-0.0157082118093967,0.0,0.0,0.0,-0.0079645738005638,60.0,3.7639858722686768,-0.0,-6.875716707099856e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.424371091881768e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.924344340106472e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.330108928726986e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.924318874254824e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004707656626123,285.0668029785156,294.1499938964844,290.4398193359375,284.6926574707031,292.02813720703125,290.7427673339844,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.357637083453937e-09,0.0010042154463008,-0.0157082118093967,0.0,0.0,0.0,-0.0079645738005638,60.0,3.7639858722686768,-0.0,-6.875716707099856e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.393933578394352e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.89229156402871e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.306434417841956e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.89226609817706e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004692452494055,285.06500244140625,294.1499938964844,290.316162109375,284.6548767089844,291.9982604980469,290.65924072265625,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978296524489224e-09,0.0010009717661887,-0.014714503660798,0.0,0.0,0.0,-0.0077765183523297,60.0,3.667389154434204,-0.0,-6.83136462953371e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.393933578394352e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.89229156402871e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.306434417841956e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.89226609817706e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004692452494055,285.06500244140625,294.1499938964844,290.316162109375,284.6548767089844,291.9982604980469,290.65924072265625,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978296524489224e-09,0.0010009717661887,-0.014714503660798,0.0,0.0,0.0,-0.0077765183523297,60.0,3.667389154434204,-0.0,-6.83136462953371e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
