time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.362903074361384e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.859614510787652e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.282298611244187e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.859589772531764e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.000467695237603,285.063232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.966796875,290.5722961425781,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591578755570481e-09,0.0009976648725569,-0.0137014249339699,0.0,0.0,0.0,-0.0075848056003451,60.0,3.5668511390686035,-0.0,-6.786297035432656e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.362903074361384e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.859614510787652e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.282298611244187e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.859589772531764e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.000467695237603,285.063232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.966796875,290.5722961425781,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591578755570481e-09,0.0009976648725569,-0.0137014249339699,0.0,0.0,0.0,-0.0075848056003451,60.0,3.5668511390686035,-0.0,-6.786297035432656e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.347525337943809e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.843421139521524e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.270338392117992e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.843396401265636e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004669271002057,285.0623779296875,294.1499938964844,290.1200256347656,284.595703125,291.9503479003906,290.5276184082031,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960321476683,5.399933833416526e-09,0.0009960266761481,-0.013199359178543,0.0,0.0,0.0,-0.0074898018501698,60.0,3.515124559402466,-0.0,-6.764018678495631e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.332436457043514e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.827531175687908e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.258601544890553e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.827507165027782e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004661733692046,285.0615234375,294.1499938964844,290.0521240234375,284.57525634765625,291.9335632324219,290.48248291015625,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.2118851456839366e-09,0.0009944181656464,-0.0127067072317004,0.0,0.0,0.0,-0.007396575063467,60.0,3.4629738330841064,-0.0,-6.742193647824024e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.304510604124516e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.798123210202904e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.236881356220692e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.798099199542776e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004647784226108,285.05987548828125,294.1499938964844,289.9130554199219,284.5332946777344,291.8987121582031,290.3907165527344,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914466645568,4.863853320102862e-09,0.0009914417751133,-0.0117949051782488,0.0,0.0,0.0,-0.0072240396402776,60.0,3.357096910476685,-0.0,-6.701893795479918e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.304510604124516e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.798123210202904e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.236881356220692e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.798099199542776e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004647784226108,285.05987548828125,294.1499938964844,289.9130554199219,284.5332946777344,291.8987121582031,290.3907165527344,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914466645568,4.863853320102862e-09,0.0009914417751133,-0.0117949051782488,0.0,0.0,0.0,-0.0072240396402776,60.0,3.357096910476685,-0.0,-6.701893795479918e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.280085942009464e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.772402700036764e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.21788383089006e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.7723794169724e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.000463558390038,285.05828857421875,294.1499938964844,289.7700500488281,284.4898986816406,291.8621826171875,290.29718017578125,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888432687148,4.559449262586668e-09,0.0009888387285172,-0.0109973773360252,0.0,0.0,0.0,-0.0070731327868998,60.0,3.2499308586120605,-0.0,-6.666744667427339e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.280085942009464e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.772402700036764e-05,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.21788383089006e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.7723794169724e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.000463558390038,285.05828857421875,294.1499938964844,289.7700500488281,284.4898986816406,291.8621826171875,290.29718017578125,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888432687148,4.559449262586668e-09,0.0009888387285172,-0.0109973773360252,0.0,0.0,0.0,-0.0070731327868998,60.0,3.2499308586120605,-0.0,-6.666744667427339e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.261194645659998e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.752508776728064e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.203190034488216e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.75248622125946e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004626147565431,285.0567626953125,294.1499938964844,289.623779296875,284.4449768066406,291.8236389160156,290.2007751464844,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868294000625,4.3239904989889055e-09,0.0009868250926956,-0.0103804701939225,0.0,0.0,0.0,-0.0069564045406877,60.0,3.142297983169556,-0.0,-6.639619698489696e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.261194645659998e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.752508776728064e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.203190034488216e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.75248622125946e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004626147565431,285.0567626953125,294.1499938964844,289.623779296875,284.4449768066406,291.8236389160156,290.2007751464844,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868294000625,4.3239904989889055e-09,0.0009868250926956,-0.0103804701939225,0.0,0.0,0.0,-0.0069564045406877,60.0,3.142297983169556,-0.0,-6.639619698489696e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.248062269762158e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.738680091686548e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.192975317593664e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.738657536217944e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004619588144123,285.0552978515625,294.1499938964844,289.474853515625,284.39862060546875,291.7833251953125,290.1012878417969,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.1602898903647664e-09,0.0009854250820353,-0.0099515635520219,0.0,0.0,0.0,-0.0068752500228583,60.0,3.0349676609039307,-0.0,-6.620793868705732e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.248062269762158e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.738680091686548e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.192975317593664e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.738657536217944e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004619588144123,285.0552978515625,294.1499938964844,289.474853515625,284.39862060546875,291.7833251953125,290.1012878417969,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.1602898903647664e-09,0.0009854250820353,-0.0099515635520219,0.0,0.0,0.0,-0.0068752500228583,60.0,3.0349676609039307,-0.0,-6.620793868705732e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.243861131835728e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.734255581861362e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.189707685029134e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.734233026392758e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004617489466909,285.0545654296875,294.1499938964844,289.39959716796875,284.3749084472656,291.7625427246094,290.0501708984375,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849809575825,4.107899354011124e-09,0.000984976766631,-0.0098142959177494,0.0,0.0,0.0,-0.0068492759019136,60.0,2.98150372505188,-0.0,-6.614774861191108e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.241665247827768e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.731943282531574e-05,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.187999290181324e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.731919999467208e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004616392543539,285.0538635253906,294.1499938964844,289.32391357421875,284.350830078125,291.7410888671875,289.9970397949219,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984746729955,4.080498605674165e-09,0.0009847426554188,-0.00974250305444,0.0,0.0,0.0,-0.0068356934934854,60.0,2.9283607006073,-0.0,-6.611627867414428e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.241313091479242e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.731572208693252e-05,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.187724986579269e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.731549653224648e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004616216756403,285.052490234375,294.1499938964844,289.17156982421875,284.3016357421875,291.6969909667969,289.8866271972656,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847081964835,4.076029291866234e-09,0.0009847041219472,-0.0097307935357093,0.0,0.0,0.0,-0.0068334760144352,60.0,2.822771549224853,-0.0,-6.611114855559208e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.241313091479242e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.731572208693252e-05,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.187724986579269e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.731549653224648e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004616216756403,285.052490234375,294.1499938964844,289.17156982421875,284.3016357421875,291.6969909667969,289.8866271972656,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847081964835,4.076029291866234e-09,0.0009847041219472,-0.0097307935357093,0.0,0.0,0.0,-0.0068334760144352,60.0,2.822771549224853,-0.0,-6.611114855559208e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.24605192267336e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.736561332829297e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.191410259110853e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.736539504956454e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004618583770934,285.0511779785156,294.1499938964844,289.0184020996094,284.2511291503906,291.6510925292969,289.76934814453125,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985212274827,4.134988351722768e-09,0.0009852082002907,-0.0098852720111608,0.0,0.0,0.0,-0.0068627037107944,60.0,2.718130588531494,-0.0,-6.617887038373739e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.24605192267336e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.736561332829297e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.191410259110853e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.736539504956454e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004618583770934,285.0511779785156,294.1499938964844,289.0184020996094,284.2511291503906,291.6510925292969,289.76934814453125,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985212274827,4.134988351722768e-09,0.0009852082002907,-0.0098852720111608,0.0,0.0,0.0,-0.0068627037107944,60.0,2.718130588531494,-0.0,-6.617887038373739e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.254274482373148e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.745220449985936e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.197805098257959e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.745198622113094e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004622691485565,285.0498962402344,294.1499938964844,288.8651123046875,284.19940185546875,291.6029968261719,289.6426086425781,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860877180472,4.237358908198985e-09,0.0009860835270956,-0.0101534910500049,0.0,0.0,0.0,-0.0069134533405303,60.0,2.614415645599365,-0.0,-6.629653626077926e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.254274482373148e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.745220449985936e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.197805098257959e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.745198622113094e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004622691485565,285.0498962402344,294.1499938964844,288.8651123046875,284.19940185546875,291.6029968261719,289.6426086425781,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860877180472,4.237358908198985e-09,0.0009860835270956,-0.0101534910500049,0.0,0.0,0.0,-0.0069134533405303,60.0,2.614415645599365,-0.0,-6.629653626077926e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.263895481126384e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.755351493367924e-05,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.205287693068385e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.755330393090844e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004627497692126,285.0486755371094,294.1499938964844,288.7122497558594,284.1465759277344,291.5532531738281,289.509033203125,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357154637091298e-09,0.0009871078655123,-0.0104673616588115,0.0,0.0,0.0,-0.0069728414528071,60.0,2.511254072189331,-0.0,-6.643436734066199e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.263895481126384e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.755351493367924e-05,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.205287693068385e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.755330393090844e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004627497692126,285.0486755371094,294.1499938964844,288.7122497558594,284.1465759277344,291.5532531738281,289.509033203125,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357154637091298e-09,0.0009871078655123,-0.0104673616588115,0.0,0.0,0.0,-0.0069728414528071,60.0,2.511254072189331,-0.0,-6.643436734066199e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.268253052141516e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.759940439835192e-05,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,7.208676834125072e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.759918611962348e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004629674367606,285.0480651855469,294.1499938964844,288.6361999511719,284.1197814941406,291.5275573730469,289.4393310546875,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987576204352,4.411407239501841e-09,0.0009875717805698,-0.0106095056980848,0.0,0.0,0.0,-0.0069997361861169,60.0,2.459874629974365,-0.0,-6.649683825799002e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.272192983189598e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.764089190866798e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.211741467472166e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.764068090589716e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004631642368622,285.0474853515625,294.1499938964844,288.5604858398437,284.0927734375,291.5015563964844,289.3687438964844,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460458669086621e-09,0.000987991457805,-0.0107380216941237,0.0,0.0,0.0,-0.007024054415524,60.0,2.40852165222168,-0.0,-6.655334061633766e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.27725195651874e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.769415919436142e-05,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.215675577754155e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.76939481915906e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.000463416945422,285.0463562011719,294.1499938964844,288.4104309082031,284.0381774902344,291.4480895996094,289.2247314453125,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.523409202761286e-09,0.0009885296458378,-0.0109029533341526,0.0,0.0,0.0,-0.0070552616380155,60.0,2.306098461151123,-0.0,-6.662589413508614e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.27725195651874e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.769415919436142e-05,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.215675577754155e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.76939481915906e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.000463416945422,285.0463562011719,294.1499938964844,288.4104309082031,284.0381774902344,291.4480895996094,289.2247314453125,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.523409202761286e-09,0.0009885296458378,-0.0109029533341526,0.0,0.0,0.0,-0.0070552616380155,60.0,2.306098461151123,-0.0,-6.662589413508614e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.27854489418678e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.770777251105756e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.216681115096435e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.770756878424436e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004634815559256,285.0452880859375,294.1499938964844,288.2626953125,283.98291015625,291.3931884765625,289.0794677734375,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886715561151,4.539445264128972e-09,0.0009886670159175,-0.0109449671581387,0.0,0.0,0.0,-0.007063212338835,60.0,2.2040374279022217,-0.0,-6.66443824570706e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.27854489418678e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.770777251105756e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.216681115096435e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.770756878424436e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004634815559256,285.0452880859375,294.1499938964844,288.2626953125,283.98291015625,291.3931884765625,289.0794677734375,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886715561151,4.539445264128972e-09,0.0009886670159175,-0.0109449671581387,0.0,0.0,0.0,-0.007063212338835,60.0,2.2040374279022217,-0.0,-6.66443824570706e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.275609045289455e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.767685696715488e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.214397192001343e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.767665324034168e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004633349308278,285.04425048828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3365478515625,288.9351501464844,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883581660687,4.502792361193997e-09,0.0009883536258712,-0.010848936624825,0.0,0.0,0.0,-0.0070450422354042,60.0,2.1029555797576904,-0.0,-6.660212648057495e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.275609045289455e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.767685696715488e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.214397192001343e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.767665324034168e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004633349308278,285.04425048828125,294.1499938964844,288.1178894042969,283.9272155761719,291.3365478515625,288.9351501464844,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883581660687,4.502792361193997e-09,0.0009883536258712,-0.010848936624825,0.0,0.0,0.0,-0.0070450422354042,60.0,2.1029555797576904,-0.0,-6.660212648057495e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.269754082197323e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.761519322637469e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.209842442534864e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.761498949956148e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004630424373317,285.04327392578125,294.1499938964844,287.9766845703125,283.8713073730469,291.278564453125,288.7933349609375,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877337142825,4.429761446544944e-09,0.0009877292905002,-0.0106575936079025,0.0,0.0,0.0,-0.0070088384672999,60.0,2.003226518630981,-0.0,-6.651797690437888e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.269754082197323e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.761519322637469e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.209842442534864e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.761498949956148e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004630424373317,285.04327392578125,294.1499938964844,287.9766845703125,283.8713073730469,291.278564453125,288.7933349609375,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877337142825,4.429761446544944e-09,0.0009877292905002,-0.0106575936079025,0.0,0.0,0.0,-0.0070088384672999,60.0,2.003226518630981,-0.0,-6.651797690437888e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.265955304726958e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.75751900114119e-05,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.206887676147744e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.757499356055632e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.000462852709461,285.04278564453125,294.1499938964844,287.9075927734375,283.84332275390625,291.2489624023437,288.7240600585937,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873285889625,4.382399776403645e-09,0.0009873241651803,-0.0105335051193833,0.0,0.0,0.0,-0.00698535842821,60.0,1.95432198047638,-0.0,-6.646343564398195e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.261918603442608e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.753267659107225e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.203747372841462e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.753248014021664e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0004626510490197,285.0423278808594,294.1499938964844,287.8396301269531,283.8153686523437,291.2191162109375,288.6555480957031,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868980851024,4.3320635967347715e-09,0.0009868937777355,-0.0104016223922371,0.0,0.0,0.0,-0.0069604045711457,60.0,1.9058858156204224,-0.0,-6.64054908838807e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.253197640646248e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.744084673002362e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.196964725153521e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.744064300321044e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004622154519893,285.0414428710937,294.1499938964844,287.7074279785156,283.7596435546875,291.15850830078125,288.5218505859375,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223339011844018e-09,0.0009859642013907,-0.0101167578250169,0.0,0.0,0.0,-0.006906506139785,60.0,1.8113696575164795,-0.0,-6.628041404610485e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.253197640646248e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.744084673002362e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.196964725153521e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.744064300321044e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004622154519893,285.0414428710937,294.1499938964844,287.7074279785156,283.7596435546875,291.15850830078125,288.5218505859375,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223339011844018e-09,0.0009859642013907,-0.0101167578250169,0.0,0.0,0.0,-0.006906506139785,60.0,1.8113696575164795,-0.0,-6.628041404610485e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.24460618989542e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.735036292113364e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.190281758084893e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.735017374623568e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004617863160092,285.04058837890625,294.1499938964844,287.58062744140625,283.704345703125,291.0967712402344,288.3927917480469,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.116222029892924e-09,0.0009850481292232,-0.0098361019045114,0.0,0.0,0.0,-0.006853403057903,60.0,1.7204984426498413,-0.0,-6.615730541170707e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.24460618989542e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.735036292113364e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.190281758084893e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.735017374623568e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004617863160092,285.04058837890625,294.1499938964844,287.58062744140625,283.704345703125,291.0967712402344,288.3927917480469,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.116222029892924e-09,0.0009850481292232,-0.0098361019045114,0.0,0.0,0.0,-0.006853403057903,60.0,1.7204984426498413,-0.0,-6.615730541170707e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.238204802386464e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.728295844979584e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.185302820289508e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.728276199894026e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004614665813278,285.039794921875,294.1499938964844,287.4598999023437,283.6498107910156,291.0340270996094,288.26763916015625,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036399214868425e-09,0.000984365469776,-0.0096269585192203,0.0,0.0,0.0,-0.0068138306960463,60.0,1.6338436603546145,-0.0,-6.6065645398794e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
