time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.238204802386464e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.728295844979584e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.185302820289508e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.728276199894026e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004614665813278,285.039794921875,294.1499938964844,287.4598999023437,283.6498107910156,291.0340270996094,288.26763916015625,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036399214868425e-09,0.000984365469776,-0.0096269585192203,0.0,0.0,0.0,-0.0068138306960463,60.0,1.6338436603546145,-0.0,-6.6065645398794e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.231099102180453e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.720812522573397e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.179775275290012e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.720792877487838e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004611116019077,285.0390319824219,294.1499938964844,287.3458557128906,283.5962219238281,290.9703369140625,288.1471252441406,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947790094827042e-09,0.0009836078388616,-0.0093947928398847,0.0,0.0,0.0,-0.006769903935492,60.0,1.5518312454223633,-0.0,-6.596395962787939e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.231099102180453e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.720812522573397e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.179775275290012e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.720792877487838e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004611116019077,285.0390319824219,294.1499938964844,287.3458557128906,283.5962219238281,290.9703369140625,288.1471252441406,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947790094827042e-09,0.0009836078388616,-0.0093947928398847,0.0,0.0,0.0,-0.006769903935492,60.0,1.5518312454223633,-0.0,-6.596395962787939e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.225533722201362e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.714951738715172e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.175446808105335e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.714932821225376e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.000460833631223,285.0386657714844,294.1499938964844,287.2915344238281,283.56988525390625,290.938232421875,288.08917236328125,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830184280872,3.8784215838916225e-09,0.0009830145863816,-0.0092130377888679,0.0,0.0,0.0,-0.006735514383763,60.0,1.5124493837356567,-0.0,-6.588441436861103e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.219442290486768e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.708536526886746e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.170708704506978e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.708518336992712e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004605293506756,285.038330078125,294.1499938964844,287.2391052246094,283.5438842773437,290.9060363769531,288.0324401855469,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823696454986,3.802489434434619e-09,0.000982365803793,-0.0090140830725431,0.0,0.0,0.0,-0.0066978740505874,60.0,1.473873257637024,-0.0,-6.579739419976249e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.206023969454692e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.694406617200002e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.160272070905194e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.694388427305968e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004598590894602,285.03765869140625,294.1499938964844,287.1402893066406,283.4930419921875,290.8411865234375,287.9256591796875,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244771871271e-09,0.0009809354087337,-0.0085758753120899,0.0,0.0,0.0,-0.0066149621270596,60.0,1.401308536529541,-0.0,-6.560593845961193e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.206023969454692e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.694406617200002e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.160272070905194e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.694388427305968e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004598590894602,285.03765869140625,294.1499938964844,287.1402893066406,283.4930419921875,290.8411865234375,287.9256591796875,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244771871271e-09,0.0009809354087337,-0.0085758753120899,0.0,0.0,0.0,-0.0066149621270596,60.0,1.401308536529541,-0.0,-6.560593845961193e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.192607103614137e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.68027816270478e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.14983616489917e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.680259972810744e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004591889155562,285.0370483398437,294.1499938964844,287.04998779296875,283.4439392089844,290.7759704589844,287.8258361816406,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.468015874474872e-09,0.0009795053629204,-0.0081377029418945,0.0,0.0,0.0,-0.0065320590510964,60.0,1.3338133096694946,-0.0,-6.541477404198305e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.192607103614137e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.68027816270478e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.14983616489917e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.680259972810744e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0004591889155562,285.0370483398437,294.1499938964844,287.04998779296875,283.4439392089844,290.7759704589844,287.8258361816406,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.468015874474872e-09,0.0009795053629204,-0.0081377029418945,0.0,0.0,0.0,-0.0065320590510964,60.0,1.3338133096694946,-0.0,-6.541477404198305e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.178790787700564e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.665727702667935e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.139089575503021e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.665710240369664e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004584987473208,285.0364685058594,294.1499938964844,286.9642944335937,283.39483642578125,290.71051025390625,287.7330627441406,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.29580585045619e-09,0.0009780329419299,-0.0076864738948643,0.0,0.0,0.0,-0.0064466879703104,60.0,1.2708102464675903,-0.0,-6.5218202394135e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.178790787700564e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.665727702667935e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.139089575503021e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.665710240369664e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004584987473208,285.0364685058594,294.1499938964844,286.9642944335937,283.39483642578125,290.71051025390625,287.7330627441406,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.29580585045619e-09,0.0009780329419299,-0.0076864738948643,0.0,0.0,0.0,-0.0064466879703104,60.0,1.2708102464675903,-0.0,-6.5218202394135e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.160071203950793e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.646015678299592e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,7.124529656721279e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.645997488405555e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004575636994559,285.0359191894531,294.1499938964844,286.8788452148437,283.3439025878906,290.6448059082031,287.64923095703125,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760411921888,3.062514464247101e-09,0.0009760381653904,-0.0070751914754509,0.0,0.0,0.0,-0.0063310358673334,60.0,1.2092351913452148,-0.0,-6.495238835668715e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.160071203950793e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.646015678299592e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,7.124529656721279e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.645997488405555e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004575636994559,285.0359191894531,294.1499938964844,286.8788452148437,283.3439025878906,290.6448059082031,287.64923095703125,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760411921888,3.062514464247101e-09,0.0009760381653904,-0.0070751914754509,0.0,0.0,0.0,-0.0063310358673334,60.0,1.2092351913452148,-0.0,-6.495238835668715e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.149609104497358e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.634997695684432e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.116392225725576e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.63498023338616e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0004570410819724,285.0356750488281,294.1499938964844,286.8362121582031,283.3178100585937,290.61187744140625,287.6107177734375,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749266901053,2.932134313127221e-09,0.0009749237797223,-0.0067335576750338,0.0,0.0,0.0,-0.0062664034776389,60.0,1.178622484207153,-0.0,-6.48040696660246e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.137766755884512e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.622527431929484e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.10718086338602e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.62250996963121e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004564495466183,285.0354309082031,294.1499938964844,286.793701171875,283.2913513183594,290.5789489746094,287.5738830566406,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736638166941,2.7845574734897127e-09,0.0009736610227264,-0.0063468627631664,0.0,0.0,0.0,-0.0061932392418384,60.0,1.148090958595276,-0.0,-6.463638868581256e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.119031165027992e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.602797945262864e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.092608575476333e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.60278048296459e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004555136838462,285.0349426269531,294.1499938964844,286.7089233398437,283.2373962402344,290.51287841796875,287.5059509277344,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551067801448425e-09,0.0009716643253341,-0.0057350443676114,0.0,0.0,0.0,-0.0060774879530072,60.0,1.0876461267471311,-0.0,-6.4371533881058e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.119031165027992e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.602797945262864e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.092608575476333e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.60278048296459e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004555136838462,285.0349426269531,294.1499938964844,286.7089233398437,283.2373962402344,290.51287841796875,287.5059509277344,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.551067801448425e-09,0.0009716643253341,-0.0057350443676114,0.0,0.0,0.0,-0.0060774879530072,60.0,1.0876461267471311,-0.0,-6.4371533881058e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.101919567910954e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.584777581039816e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,7.079298666212708e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.584760846337304e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004546589334495,285.0345153808594,294.1499938964844,286.62457275390625,283.1822204589844,290.4466552734375,287.4431457519531,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378110558525123e-09,0.0009698407375253,-0.0051762368530035,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0278747081756592,-0.0,-6.413011277572879e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.101919567910954e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.584777581039816e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,7.079298666212708e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.584760846337304e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004546589334495,285.0345153808594,294.1499938964844,286.62457275390625,283.1822204589844,290.4466552734375,287.4431457519531,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378110558525123e-09,0.0009698407375253,-0.0051762368530035,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0278747081756592,-0.0,-6.413011277572879e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.084353951038791e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.56628064159304e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,7.065636600600556e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.566263906890526e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004537815111689,285.0341491699219,294.1499938964844,286.540771484375,283.1260681152344,290.3802490234375,287.3876037597656,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9688469171524048,-0.0,-6.388275863855597e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.084353951038791e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.56628064159304e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,7.065636600600556e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.566263906890526e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004537815111689,285.0341491699219,294.1499938964844,286.540771484375,283.1260681152344,290.3802490234375,287.3876037597656,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709910415,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9688469171524048,-0.0,-6.388275863855597e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.063668403541668e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.544497152091937e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.049547275528312e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.544480417389424e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0004527482378762,285.0337829589844,294.1499938964844,286.4574890136719,283.06915283203125,290.3136901855469,287.3402404785156,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.861123477553405e-09,0.0009657646878622,-0.0039271311834454,0.0,0.0,0.0,-0.0057354532182216,60.0,0.910253643989563,-0.0,-6.359208981621124e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.063668403541668e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.544497152091937e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.049547275528312e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.544480417389424e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0004527482378762,285.0337829589844,294.1499938964844,286.4574890136719,283.06915283203125,290.3136901855469,287.3402404785156,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.861123477553405e-09,0.0009657646878622,-0.0039271311834454,0.0,0.0,0.0,-0.0057354532182216,60.0,0.910253643989563,-0.0,-6.359208981621124e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.052467794390397e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.532702097203584e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,7.04083577147685e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.532686090096833e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004521887458395,285.0336303710937,294.1499938964844,286.4161071777344,283.0404357910156,290.2803955078125,287.3193664550781,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721547793209765e-09,0.0009645713726058,-0.0035613854415714,0.0,0.0,0.0,-0.0056662601418793,60.0,0.8810917735099792,-0.0,-6.343498881733467e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.041043085744604e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.52067130128853e-05,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.031949644442648e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.520654566586018e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.000451618048828,285.0334777832031,294.1499938964844,286.3748779296875,283.0116271972656,290.2470397949219,287.30194091796875,285.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633552399463,1.579175457067094e-09,0.0009633536101318,-0.0031883097253739,0.0,0.0,0.0,-0.0055956784635782,60.0,0.8521232604980469,-0.0,-6.327493196067735e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.021005098475145e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.499570296611636e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.016364543233067e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.499554289504886e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0004506171389948,285.0331726074219,294.1499938964844,286.2929382324219,282.9537353515625,290.1802978515625,287.2727966308594,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.3294741973979283e-09,0.0009612181456759,-0.002533984137699,0.0,0.0,0.0,-0.0054718893952667,60.0,0.7947601079940796,-0.0,-6.299471522197564e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.021005098475145e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.499570296611636e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.016364543233067e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.499554289504886e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0004506171389948,285.0331726074219,294.1499938964844,286.2929382324219,282.9537353515625,290.1802978515625,287.2727966308594,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.3294741973979283e-09,0.0009612181456759,-0.002533984137699,0.0,0.0,0.0,-0.0054718893952667,60.0,0.7947601079940796,-0.0,-6.299471522197564e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.009068162413314e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.486999624641612e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,7.007078966125846e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.48698361753486e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004500208597164,285.0317687988281,294.1499938964844,286.2117919921875,282.8956604003906,290.11505126953125,287.24981689453125,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475118131376,1.1682373957100367e-09,0.0009475106489844,-0.0021238008048385,0.0,0.0,0.0,-0.0053299856372177,60.0,0.7302805781364441,-0.0,-6.282804321244839e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.009068162413314e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.486999624641612e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,7.007078966125846e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.48698361753486e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004500208597164,285.0317687988281,294.1499938964844,286.2117919921875,282.8956604003906,290.11505126953125,287.24981689453125,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475118131376,1.1682373957100367e-09,0.0009475106489844,-0.0021238008048385,0.0,0.0,0.0,-0.0053299856372177,60.0,0.7302805781364441,-0.0,-6.282804321244839e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.004799358081073e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.482503810431808e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.003758946666494e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.482488530920818e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004498076159507,285.0425109863281,294.1499938964844,286.1314697265625,282.8376159667969,290.0514831542969,287.2292785644531,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009081379394046,1.0760115021213323e-09,0.0009081368334591,-0.0019207124132663,0.0,0.0,0.0,-0.005090313963592,60.0,0.650496244430542,-0.0,-6.276844999320019e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.004799358081073e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.482503810431808e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.003758946666494e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.482488530920818e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0004498076159507,285.0425109863281,294.1499938964844,286.1314697265625,282.8376159667969,290.0514831542969,287.2292785644531,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009081379394046,1.0760115021213323e-09,0.0009081368334591,-0.0019207124132663,0.0,0.0,0.0,-0.005090313963592,60.0,0.650496244430542,-0.0,-6.276844999320019e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.016977128339931e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.495327685726808e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.013230060692877e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.495312406215815e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004504159442149,285.0908203125,294.1499938964844,286.0520324707031,282.7798156738281,290.0060729980469,287.2112731933594,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005644565098918,8.821390840019202e-10,0.0005644556367769,-0.0017547006718814,0.0,0.0,0.0,-0.0032750121317803,60.0,0.7582305073738098,-0.0,-6.29382626016195e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.016977128339931e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.495327685726808e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.013230060692877e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.495312406215815e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004504159442149,285.0908203125,294.1499938964844,286.0520324707031,282.7798156738281,290.0060729980469,287.2112731933594,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005644565098918,8.821390840019202e-10,0.0005644556367769,-0.0017547006718814,0.0,0.0,0.0,-0.0032750121317803,60.0,0.7582305073738098,-0.0,-6.29382626016195e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.002636943478137e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.480226435698567e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.002076017670333e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.48021115618758e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004496996407397,285.09527587890625,294.1499938964844,286.0126647949219,282.75103759765625,289.9747009277344,287.2011413574219,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009044932085089,1.045561193180333e-09,0.000904492160771,-0.0018443029839545,0.0,0.0,0.0,-0.0050582066178321,60.0,0.6752338409423828,-0.0,-6.27382021889389e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.002432489069179e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.48001179494895e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.001917401794344e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.47999651543796e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004496894252952,285.11700439453125,294.1499938964844,285.9735717773437,282.7223815917969,289.9586181640625,287.19122314453125,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008867164724506,1.025202478466269e-09,0.0008867154829204,-0.0018085566116496,0.0,0.0,0.0,-0.0049596331082284,60.0,0.495972603559494,-0.0,-6.273532449085907e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.003838931676e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.481492452323435e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.003010978223756e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.481477172812448e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004497596819419,285.1315002441406,294.1499938964844,285.8961181640625,282.66558837890625,289.90478515625,287.1733093261719,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007532649906352,9.088592101136327e-10,0.0007532640593126,-0.0016361403977498,0.0,0.0,0.0,-0.0042361570522189,60.0,0.5250165462493896,-0.0,-6.275487152151983e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.003838931676e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.481492452323435e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.003010978223756e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.481477172812448e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004497596819419,285.1315002441406,294.1499938964844,285.8961181640625,282.66558837890625,289.90478515625,287.1733093261719,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007532649906352,9.088592101136327e-10,0.0007532640593126,-0.0016361403977498,0.0,0.0,0.0,-0.0042361570522189,60.0,0.5250165462493896,-0.0,-6.275487152151983e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.004276944324374e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.481953748036176e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.0033514930401e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.481938468525186e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004497815971262,285.1346740722656,294.1499938964844,285.8197631835937,282.60955810546875,289.85498046875,287.1544494628906,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006080201128497,7.68757224545169e-10,0.0006080193561501,-0.001413055229932,0.0,0.0,0.0,-0.0034426499623805,60.0,0.367825448513031,-0.0,-6.276093245105585e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.004276944324374e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.481953748036176e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.0033514930401e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.481938468525186e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004497815971262,285.1346740722656,294.1499938964844,285.8197631835937,282.60955810546875,289.85498046875,287.1544494628906,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006080201128497,7.68757224545169e-10,0.0006080193561501,-0.001413055229932,0.0,0.0,0.0,-0.0034426499623805,60.0,0.367825448513031,-0.0,-6.276093245105585e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
