time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,3.279554584878497e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,3.453534736763686e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,2.550773569964804e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,3.453529279795475e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001638202811591,285.13970947265625,294.1499938964844,285.7445678710937,282.5545349121094,289.8156433105469,287.1400756835937,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005139152053743,6.018012754793745e-10,0.00051391456509,-0.0010682308347895,0.0,0.0,0.0,-0.002869613468647,60.0,0.265678733587265,-0.0,-8.325708122924881e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,3.279554584878497e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,3.453534736763686e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,2.550773569964804e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,3.453529279795475e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001638202811591,285.13970947265625,294.1499938964844,285.7445678710937,282.5545349121094,289.8156433105469,287.1400756835937,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005139152053743,6.018012754793745e-10,0.00051391456509,-0.0010682308347895,0.0,0.0,0.0,-0.002869613468647,60.0,0.265678733587265,-0.0,-8.325708122924881e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,1.075654654414393e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,1.13271808004356e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,8.366232577827759e-06,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,1.1327163520036264e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,5.373109524953179e-05,285.2277526855469,294.1499938964844,285.67059326171875,282.50067138671875,289.75537109375,287.1228332519531,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326909256633,4.6193698866048284e-10,0.000432690460002,-0.0007817498408257,0.0,0.0,0.0,-0.0023886237759143,60.0,0.2807579338550567,-0.0,-8.95647001009081e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,1.075654654414393e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,1.13271808004356e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,8.366232577827759e-06,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,1.1327163520036264e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,5.373109524953179e-05,285.2277526855469,294.1499938964844,285.67059326171875,282.50067138671875,289.75537109375,287.1228332519531,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326909256633,4.6193698866048284e-10,0.000432690460002,-0.0007817498408257,0.0,0.0,0.0,-0.0023886237759143,60.0,0.2807579338550567,-0.0,-8.95647001009081e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,-2.3900644009700045e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,-2.5168570573441684e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,-1.8589453247841448e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,-2.516853237466421e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,-0.0001193884818349,285.2893981933594,294.1499938964844,285.63409423828125,282.4742736816406,289.7163391113281,287.1122436523437,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006548236706294,5.924141732727151e-10,0.0006548230885528,-0.0009026436600834,0.0,0.0,0.0,-0.0035494714975357,60.0,0.368319034576416,-0.0,-4.421912169760844e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.037472773343325e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.516909631201996e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,7.029169501038268e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.516895079286768e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0004514397878665,285.36328125,294.1499938964844,285.5979309082031,282.4481811523437,289.6717224121094,287.1051025390625,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,0.0010074406163766,-4.393703179061959e-10,-0.0010074401507154,0.0001476716133765,0.0,0.0,0.0,0.0052244081161916,60.0,0.5766918063163757,-0.0,-6.322439105588273e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,1.3033039977017324e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,1.3724441487283912e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,1.0136843229702208e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,1.372442056890577e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,6.510263483505696e-05,285.3641052246094,294.1499938964844,285.526611328125,282.3972473144531,289.66510009765625,287.1093139648437,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388945820508,1.7371648564079578e-10,0.0001388944074278,-0.0003178092592861,0.0,0.0,0.0,-0.0007823500782251,60.0,0.1195646747946739,-0.0,-1.314867881241355e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,1.3033039977017324e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,1.3724441487283912e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,1.0136843229702208e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,1.372442056890577e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,6.510263483505696e-05,285.3641052246094,294.1499938964844,285.526611328125,282.3972473144531,289.66510009765625,287.1093139648437,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388945820508,1.7371648564079578e-10,0.0001388944074278,-0.0003178092592861,0.0,0.0,0.0,-0.0007823500782251,60.0,0.1195646747946739,-0.0,-1.314867881241355e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,8.90074352355441e-06,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.372927706863264e-06,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,6.922824468347244e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.372913154948035e-06,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,4.446099046617746e-05,285.36602783203125,294.1499938964844,285.4566955566406,282.3480224609375,289.66290283203125,287.1116943359375,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484096517553552e-05,1.1862209825519443e-10,9.48408487602137e-05,-0.0002170187362935,0.0,0.0,0.0,-0.0005342119839042,60.0,0.0381663180887699,-0.0,-6.132580554485401e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,8.90074352355441e-06,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.372927706863264e-06,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,6.922824468347244e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.372913154948035e-06,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,4.446099046617746e-05,285.36602783203125,294.1499938964844,285.4566955566406,282.3480224609375,289.66290283203125,287.1116943359375,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484096517553552e-05,1.1862209825519443e-10,9.48408487602137e-05,-0.0002170187362935,0.0,0.0,0.0,-0.0005342119839042,60.0,0.0381663180887699,-0.0,-6.132580554485401e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,6.551485057570972e-06,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,6.899040727148531e-06,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,5.095617325423518e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,6.899030267959461e-06,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,3.2725976780056953e-05,285.3670959472656,294.1499938964844,285.3882751464844,282.3007202148437,289.6618347167969,287.1131286621094,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.980857870075852e-05,8.731292772123922e-11,6.980849138926715e-05,-0.000159738730872,0.0,0.0,0.0,-0.0003932117251679,60.0,0.018239727243781,-0.0,-3.3225397433334076e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,6.551485057570972e-06,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,6.899040727148531e-06,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,5.095617325423518e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,6.899030267959461e-06,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,3.2725976780056953e-05,285.3670959472656,294.1499938964844,285.3882751464844,282.3007202148437,289.6618347167969,287.1131286621094,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.980857870075852e-05,8.731292772123922e-11,6.980849138926715e-05,-0.000159738730872,0.0,0.0,0.0,-0.0003932117251679,60.0,0.018239727243781,-0.0,-3.3225397433334076e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,4.898191036772914e-06,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,5.158039584785001e-06,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,3.8097173273854415e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,5.158031854080036e-06,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,2.4467442926834337e-05,285.3676452636719,294.1499938964844,285.3213806152344,282.2555236816406,289.6612243652344,287.1139831542969,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.219214654061943e-05,6.527923340771125e-11,5.2192081057000905e-05,-0.0001194280848721,0.0,0.0,0.0,-0.0002939833793789,60.0,0.0078849093988537,-0.0,-1.8572146598394568e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,4.898191036772914e-06,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,5.158039584785001e-06,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,3.8097173273854415e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,5.158031854080036e-06,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,2.4467442926834337e-05,285.3676452636719,294.1499938964844,285.3213806152344,282.2555236816406,289.6612243652344,287.1139831542969,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.219214654061943e-05,6.527923340771125e-11,5.2192081057000905e-05,-0.0001194280848721,0.0,0.0,0.0,-0.0002939833793789,60.0,0.0078849093988537,-0.0,-1.8572146598394568e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,4.121691745240241e-06,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,4.340347004472278e-06,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,3.205771236025612e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,4.340340183262015e-06,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,2.0588671759469435e-05,285.3678283691406,294.1499938964844,285.2885437011719,282.2337646484375,289.6610717773437,287.1142272949219,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.391838228912093e-05,5.493077173679417e-11,4.391832771943882e-05,-0.0001004956502583,0.0,0.0,0.0,-0.0002473796484991,60.0,0.0059429644607007,-0.0,-1.3150480704382514e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,3.372806077095447e-06,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,3.5517330161383143e-06,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,2.6233026346744737e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,3.551727786543779e-06,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.6847840015543625e-05,285.367919921875,294.1499938964844,285.2561340332031,282.21258544921875,289.6609802246094,287.1143798828125,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.593874862417579e-05,4.4950255323472626e-11,3.59387049684301e-05,-8.223631448345259e-05,0.0,0.0,0.0,-0.0002024326386163,60.0,0.0043710898607969,-0.0,-8.805892820484829e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,2.04154434868542e-06,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.1498481146409176e-06,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,1.5878732710916663e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,2.149844704035786e-06,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,1.0197921255894473e-05,285.3679504394531,294.1499938964844,285.1925354003906,282.172119140625,289.660888671875,287.1145324707031,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1753663531853817e-05,2.7208285971469515e-11,2.1753636247012764e-05,-4.977743810741231e-05,0.0,0.0,0.0,-0.0001225321175297,60.0,0.0007647210732102,-0.0,-3.2263264976295496e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,2.04154434868542e-06,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.1498481146409176e-06,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,1.5878732710916663e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,2.149844704035786e-06,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,1.0197921255894473e-05,285.3679504394531,294.1499938964844,285.1925354003906,282.172119140625,289.660888671875,287.1145324707031,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1753663531853817e-05,2.7208285971469515e-11,2.1753636247012764e-05,-4.977743810741231e-05,0.0,0.0,0.0,-0.0001225321175297,60.0,0.0007647210732102,-0.0,-3.2263264976295496e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.3479238987201825e-06,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,1.4194311006576754e-06,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,1.0483888672752073e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,1.4194289406077587e-06,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,6.733148893545149e-06,285.3679504394531,294.1499938964844,285.1499938964844,282.1458740234375,289.6608581542969,287.11456298828125,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4362853107741104e-05,1.7964249879320878e-11,1.4362835827341767e-05,-3.286550418124534e-05,0.0,0.0,0.0,-8.090178016573191e-05,60.0,0.000308171409415,-0.0,-1.4064406757274828e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.0569622190814698e-06,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,1.1130339316878235e-06,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,8.220845870710036e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,1.1130323400720954e-06,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,5.279737251839833e-06,285.36798095703125,294.1499938964844,285.1307067871094,282.1342468261719,289.6608581542969,287.11456298828125,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1264556633250322e-05,1.4088537628187403e-11,1.1264542990829796e-05,-2.5774545065360144e-05,0.0,0.0,0.0,-6.344966823235154e-05,60.0,0.0001488807320129,-0.0,-8.647879287670968e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.093201025374583e-07,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,5.363394848245662e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,3.961392280871223e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,5.363386890167021e-07,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.544155677242088e-06,285.36798095703125,294.1499938964844,285.0706787109375,282.0992126464844,289.6608581542969,287.1145935058594,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.427134510682663e-06,6.787914848260801e-12,5.4271276894724e-06,-1.2418493497534657e-05,0.0,0.0,0.0,-3.056945570278913e-05,60.0,-7.381423347396776e-05,-0.0,-2.008039784798244e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.093201025374583e-07,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,5.363394848245662e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,3.961392280871223e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,5.363386890167021e-07,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.544155677242088e-06,285.36798095703125,294.1499938964844,285.0706787109375,282.0992126464844,289.6608581542969,287.1145935058594,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.427134510682663e-06,6.787914848260801e-12,5.4271276894724e-06,-1.2418493497534657e-05,0.0,0.0,0.0,-3.056945570278913e-05,60.0,-7.381423347396776e-05,-0.0,-2.008039784798244e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.943991492225905e-07,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.047120091219768e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.5119985619094225e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.04711696483173e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.710624908620955e-07,285.36798095703125,294.1499938964844,285.0125427246094,282.0671691894531,289.6608581542969,287.1145935058594,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.071496737698908e-06,2.590901885396457e-12,2.071494236588478e-06,-4.740015356219374e-06,0.0,0.0,0.0,-1.1668133083730936e-05,60.0,-0.0001061600123648,-0.0,-2.925360420482498e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.943991492225905e-07,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.047120091219768e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.5119985619094225e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.04711696483173e-07,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.710624908620955e-07,285.36798095703125,294.1499938964844,285.0125427246094,282.0671691894531,289.6608581542969,287.1145935058594,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.071496737698908e-06,2.590901885396457e-12,2.071494236588478e-06,-4.740015356219374e-06,0.0,0.0,0.0,-1.1668133083730936e-05,60.0,-0.0001061600123648,-0.0,-2.925360420482498e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,8.295815234760084e-08,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,8.735907641721496e-08,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,6.452322764971541e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,8.735894141409518e-08,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,4.143925309563201e-07,285.36798095703125,294.1499938964844,284.98419189453125,282.05230712890625,289.6608581542969,287.1145935058594,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.840140708343824e-07,1.105641728345319e-12,8.840129908094241e-07,-2.022793978539994e-06,0.0,0.0,0.0,-4.979374352842569e-06,60.0,-9.835677337832748e-05,-0.0,-5.327320209318546e-14,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,4.390266283849088e-08,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,4.6231697581333726e-08,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,3.4146633964837754e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,4.6231626527060143e-08,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.1930256366431425e-07,285.36798095703125,294.1499938964844,284.9563293457031,282.0382995605469,289.6608581542969,287.1145935058594,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.682894712004782e-07,5.856018794880846e-13,4.682888743445801e-07,-1.071238784788875e-06,0.0,0.0,0.0,-2.637680154293776e-06,60.0,-6.969027890590951e-05,-0.0,-1.4920122835783076e-14,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.956502846515832e-09,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,6.272494523784644e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,4.632851435815155e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,6.272485197911237e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.975392021653533e-08,285.36798095703125,294.1499938964844,284.9021301269531,282.0127258300781,289.6608581542969,287.1145935058594,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.347502790049475e-08,7.940196623031778e-14,6.347494974079383e-08,-1.452437459192879e-07,0.0,0.0,0.0,-3.575551090762019e-07,60.0,-2.806501288432628e-05,-0.0,-2.74646039163793e-16,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.956502846515832e-09,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,6.272494523784644e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,4.632851435815155e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,6.272485197911237e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.975392021653533e-08,285.36798095703125,294.1499938964844,284.9021301269531,282.0127258300781,289.6608581542969,287.1145935058594,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.347502790049475e-08,7.940196623031778e-14,6.347494974079383e-08,-1.452437459192879e-07,0.0,0.0,0.0,-3.575551090762019e-07,60.0,-2.806501288432628e-05,-0.0,-2.74646039163793e-16,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,8.186929432996148e-12,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,8.621245210782558e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,6.367633417075913e-12,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,8.621232200356488e-12,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,4.089534613727075e-11,285.36798095703125,294.1499938964844,284.8500061035156,281.9906921386719,289.6608581542969,287.1145935058594,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.320622051944838e-11,9.433596515984275e-17,9.320612337493371e-11,-2.0876375628198216e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-4.957597411703318e-06,-0.0,-5.188391437526915e-22,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,8.186929432996148e-12,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,8.621245210782558e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,6.367633417075913e-12,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,8.621232200356488e-12,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,4.089534613727075e-11,285.36798095703125,294.1499938964844,284.8500061035156,281.9906921386719,289.6608581542969,287.1145935058594,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.320622051944838e-11,9.433596515984275e-17,9.320612337493371e-11,-2.0876375628198216e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-4.957597411703318e-06,-0.0,-5.188391437526915e-22,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.7908907863628538e-12,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,1.885897254333413e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.3929198506429374e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,1.8858944354077645e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,8.945857075948194e-12,285.36798095703125,294.1499938964844,284.79931640625,281.9725341796875,289.6608581542969,287.1145935058594,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2898986526409537e-11,3.9228190208657627e-17,2.289894662776959e-11,-4.9628332693396615e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,6.858276719867717e-07,-0.0,-2.4827263911943638e-23,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.7908907863628538e-12,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,1.885897254333413e-12,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.3929198506429374e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,1.8858944354077645e-12,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,8.945857075948194e-12,285.36798095703125,294.1499938964844,284.79931640625,281.9725341796875,289.6608581542969,287.1145935058594,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2898986526409537e-11,3.9228190208657627e-17,2.289894662776959e-11,-4.9628332693396615e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,6.858276719867717e-07,-0.0,-2.4827263911943638e-23,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.116830895622593e-13,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,5.3882782567391e-13,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,3.979770885672446e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,5.388270125222805e-13,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.555959133579422e-12,285.36798095703125,294.1499938964844,284.7493896484375,281.958251953125,289.6608581542969,287.1145935058594,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.588726967846846e-12,-1.4647318894756214e-17,4.588741712996392e-12,-1.0862113292153808e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.24671714224678e-06,-0.0,-2.0267154052839512e-24,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.116830895622593e-13,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,5.3882782567391e-13,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,3.979770885672446e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,5.388270125222805e-13,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.555959133579422e-12,285.36798095703125,294.1499938964844,284.7493896484375,281.958251953125,289.6608581542969,287.1145935058594,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.588726967846846e-12,-1.4647318894756214e-17,4.588741712996392e-12,-1.0862113292153808e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.24671714224678e-06,-0.0,-2.0267154052839512e-24,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.116830895622593e-13,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,5.3882782567391e-13,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,3.979770885672446e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,5.388270125222805e-13,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.555959133579422e-12,285.36798095703125,294.1499938964844,284.7247314453125,281.9524841308594,289.6608581542969,287.1145935058594,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,7.222832900354026e-13,1.2198540026799133e-17,-7.222954873098434e-13,-2.1881220793606992e-12,0.0,0.0,0.0,0.0,60.0,3.787263494814397e-06,-0.0,-2.0267154052839512e-24,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,284.70025634765625,281.9476013183594,289.6608581542969,287.1145935058594,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.988879980846514e-12,1.4239857996818718e-17,1.9888656693778373e-12,-4.84362636804514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.179431925876997e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,284.6519470214844,281.9402160644531,289.6608581542969,287.1145935058594,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003030247969217e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.693517894338584e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,284.6519470214844,281.9402160644531,289.6608581542969,287.1145935058594,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003030247969217e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.693517894338584e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
