time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179340,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.6044616699219,281.93585205078125,289.6608581542969,287.1145935058594,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.703878857981181e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.6044616699219,281.93585205078125,289.6608581542969,287.1145935058594,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.703878857981181e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.557861328125,281.9341735839844,289.6608581542969,287.1145935058594,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.5365777623374015e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.557861328125,281.9341735839844,289.6608581542969,287.1145935058594,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.5365777623374015e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.5121154785156,281.9349365234375,289.6608581542969,287.1145935058594,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621442881623048e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.305630682210904e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.5121154785156,281.9349365234375,289.6608581542969,287.1145935058594,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621442881623048e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.305630682210904e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,284.48956298828125,281.9361267089844,289.6608581542969,287.1145935058594,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580123257242236e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,4.18079798691906e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.4672546386719,281.93780517578125,289.6608581542969,287.1145935058594,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.055555564264068e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.42333984375,281.9425354003906,289.6608581542969,287.1145935058594,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.806232143688249e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.42333984375,281.9425354003906,289.6608581542969,287.1145935058594,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.806232143688249e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.3803405761719,281.9488220214844,289.6608581542969,287.1145935058594,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.563603286238504e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.3803405761719,281.9488220214844,289.6608581542969,287.1145935058594,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.563603286238504e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.3383178710937,281.9564208984375,289.6608581542969,287.1145935058594,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,3.3319502108497545e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.3383178710937,281.9564208984375,289.6608581542969,287.1145935058594,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,3.3319502108497545e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.2972717285156,281.96502685546875,289.6608581542969,287.1145935058594,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,3.1133224638324464e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.2972717285156,281.96502685546875,289.6608581542969,287.1145935058594,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,3.1133224638324464e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,284.2771301269531,281.9696350097656,289.6608581542969,287.1145935058594,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,3.3221322828097533e-12,8.920390999207593e-18,-3.322141173267568e-12,3.830335354448877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.010373120559961e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.2572326660156,281.974365234375,289.6608581542969,287.1145935058594,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.911090177803999e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.2182006835937,281.9842224121094,289.6608581542969,287.1145935058594,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.7181483801541617e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.2182006835937,281.9842224121094,289.6608581542969,287.1145935058594,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.7181483801541617e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.1802062988281,281.99432373046875,289.6608581542969,287.1145935058594,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.5374577035108814e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.1802062988281,281.99432373046875,289.6608581542969,287.1145935058594,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.5374577035108814e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.143310546875,282.0043640136719,289.6608581542969,287.1145935058594,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.369063395235571e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.143310546875,282.0043640136719,289.6608581542969,287.1145935058594,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.369063395235571e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,284.10748291015625,282.0141296386719,289.6608581542969,287.1145935058594,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.211645096394932e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,284.10748291015625,282.0141296386719,289.6608581542969,287.1145935058594,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.211645096394932e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.0899658203125,282.0188293457031,289.6608581542969,287.1145935058594,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.2664749811256444e-12,8.301977538373148e-18,-3.266483221062156e-12,5.511811927011445e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1801067759952275e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,284.07275390625,282.0233764648437,289.6608581542969,287.1145935058594,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.3221322828097533e-12,8.920390999207593e-18,-3.322141173267568e-12,3.830335354448877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1435774922574635e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.0391540527344,282.0318298339844,289.6608581542969,287.1145935058594,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621442881623048e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.446573151042685e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.0391540527344,282.0318298339844,289.6608581542969,287.1145935058594,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621442881623048e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.446573151042685e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.0067138671875,282.0392761230469,289.6608581542969,287.1145935058594,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5317607449105708e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,284.0067138671875,282.0392761230469,289.6608581542969,287.1145935058594,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5317607449105708e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.9754333496094,282.0454406738281,289.6608581542969,287.1145935058594,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5262955912476173e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.9754333496094,282.0454406738281,289.6608581542969,287.1145935058594,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5262955912476173e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.9453430175781,282.0500793457031,289.6608581542969,287.1145935058594,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.4784302493353607e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.9453430175781,282.0500793457031,289.6608581542969,287.1145935058594,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.4784302493353607e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.9307556152344,282.0517578125,289.6608581542969,287.1145935058594,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.4444553926296066e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.9164733886719,282.052978515625,289.6608581542969,287.1145935058594,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,3.2664749811256444e-12,8.301978365553761e-18,-3.266483221062156e-12,5.511811927011445e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4083855148783186e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8888244628906,282.05389404296875,289.6608581542969,287.1145935058594,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.553117102437277e-13,1.0343298817115184e-17,-5.55322064374475e-13,2.8563078551674392e-12,0.0,0.0,0.0,0.0,60.0,1.3339003999135457e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8888244628906,282.05389404296875,289.6608581542969,287.1145935058594,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,5.553117102437277e-13,1.0343298817115184e-17,-5.55322064374475e-13,2.8563078551674392e-12,0.0,0.0,0.0,0.0,60.0,1.3339003999135457e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8624267578125,282.05255126953125,289.6608581542969,287.1145935058594,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.2561590665427502e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
