time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181800,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8624267578125,282.05255126953125,289.6608581542969,287.1145935058594,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.2561590665427502e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8373107910156,282.0487060546875,289.6608581542969,287.1145935058594,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031902330445e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1788275742219412e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8373107910156,282.0487060546875,289.6608581542969,287.1145935058594,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031902330445e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1788275742219412e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8135070800781,282.04217529296875,289.6608581542969,287.1145935058594,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031902330445e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1041374818887562e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8135070800781,282.04217529296875,289.6608581542969,287.1145935058594,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031902330445e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1041374818887562e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.80206298828125,282.0378112792969,289.6608581542969,287.1145935058594,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031902330445e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0687507483453371e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7909851074219,282.0326843261719,289.6608581542969,287.1145935058594,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621444535984273e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0342977248001262e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7698059082031,282.0199584960937,289.6608581542969,287.1145935058594,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580124911603465e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,9.670767440184136e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7698059082031,282.0199584960937,289.6608581542969,287.1145935058594,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580124911603465e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,9.670767440184136e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.75,282.0038146972656,289.6608581542969,287.1145935058594,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.038861890076078e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.75,282.0038146972656,289.6608581542969,287.1145935058594,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.038861890076078e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.73291015625,281.9877624511719,289.6608581542969,287.1145935058594,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.449311508229584e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.73291015625,281.9877624511719,289.6608581542969,287.1145935058594,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.449311508229584e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7197265625,281.9753723144531,289.6608581542969,287.1145935058594,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.890046731517941e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7197265625,281.9753723144531,289.6608581542969,287.1145935058594,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.890046731517941e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7144775390625,281.970458984375,289.6608581542969,287.1145935058594,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580124084422849e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,7.627493232575944e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-5.116830895622593e-13,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-5.3882782567391e-13,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-3.979770885672446e-13,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-5.388270125222805e-13,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-2.555959133579422e-12,285.36798095703125,294.1499938964844,283.7101135253906,281.9663391113281,289.6608581542969,287.1145935058594,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.811357909306757e-12,1.5044350699530638e-17,4.811342730476342e-12,-4.136177077923575e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.372909180958231e-07,-0.0,-2.0267154052839512e-24,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7038269042969,281.96044921875,289.6608581542969,287.1145935058594,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.884235972393071e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7038269042969,281.96044921875,289.6608581542969,287.1145935058594,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.884235972393071e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7005615234375,281.9573669433594,289.6608581542969,287.1145935058594,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.424255047932093e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7005615234375,281.9573669433594,289.6608581542969,287.1145935058594,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.424255047932093e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.70001220703125,281.95684814453125,289.6608581542969,287.1145935058594,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,5.994559160171775e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.70001220703125,281.95684814453125,289.6608581542969,287.1145935058594,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,5.994559160171775e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.701904296875,281.9586486816406,289.6608581542969,287.1145935058594,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621444535984273e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.594238814410346e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.701904296875,281.9586486816406,289.6608581542969,287.1145935058594,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621444535984273e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.594238814410346e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.70367431640625,281.9602966308594,289.6608581542969,287.1145935058594,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621444535984273e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.40865244147426e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7059326171875,281.9624328613281,289.6608581542969,287.1145935058594,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580124084422849e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,5.229896942182677e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7118225097656,281.96795654296875,289.6608581542969,287.1145935058594,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003030247969217e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.88012915411673e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7118225097656,281.96795654296875,289.6608581542969,287.1145935058594,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003030247969217e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.88012915411673e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.71929931640625,281.9749755859375,289.6608581542969,287.1145935058594,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.557231250146289e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.71929931640625,281.9749755859375,289.6608581542969,287.1145935058594,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.557231250146289e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.72802734375,281.9831848144531,289.6608581542969,287.1145935058594,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.2689458723543794e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.72802734375,281.9831848144531,289.6608581542969,287.1145935058594,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,4.2689458723543794e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7377624511719,281.9923095703125,289.6608581542969,287.1145935058594,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003030247969217e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.970868931446603e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7377624511719,281.9923095703125,289.6608581542969,287.1145935058594,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003030247969217e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.970868931446603e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7428894042969,281.99713134765625,289.6608581542969,287.1145935058594,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.3221322828097533e-12,8.920390999207593e-18,-3.322141173267568e-12,3.830335354448877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8374287214537617e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7481689453125,282.0021057128906,289.6608581542969,287.1145935058594,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,3.707859832502436e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7590026855469,282.01226806640625,289.6608581542969,287.1145935058594,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,3.456691786141164e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7590026855469,282.01226806640625,289.6608581542969,287.1145935058594,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,3.456691786141164e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7699279785156,282.02252197265625,289.6608581542969,287.1145935058594,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.224196234441479e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
