time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184200,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7699279785156,282.02252197265625,289.6608581542969,287.1145935058594,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.044537282530623e-12,1.3621443708803661e-17,2.0445236215832496e-12,-3.1621495786421368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.224196234441479e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7806701660156,282.0326232910156,289.6608581542969,287.1145935058594,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.008779287938524e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7806701660156,282.0326232910156,289.6608581542969,287.1145935058594,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.008779287938524e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7909851074219,282.04229736328125,289.6608581542969,287.1145935058594,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.8086188308407145e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7909851074219,282.04229736328125,289.6608581542969,287.1145935058594,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.8086188308407145e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.7958374023437,282.046875,289.6608581542969,287.1145935058594,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.7170781891072693e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8005065917969,282.0512390136719,289.6608581542969,287.1145935058594,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.628497668411001e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8089904785156,282.0592041015625,289.6608581542969,287.1145935058594,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580124911603465e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,2.4538411480534705e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8089904785156,282.0592041015625,289.6608581542969,287.1145935058594,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580124911603465e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,2.4538411480534705e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8161315917969,282.06591796875,289.6608581542969,287.1145935058594,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.2926199960693339e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8161315917969,282.06591796875,289.6608581542969,287.1145935058594,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.2926199960693339e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8216552734375,282.07110595703125,289.6608581542969,287.1145935058594,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.144606270348959e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.8216552734375,282.07110595703125,289.6608581542969,287.1145935058594,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1001943673742973e-12,1.3003031075149829e-17,2.1001813569482275e-12,-1.480672897659352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.144606270348959e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8252258300781,282.074462890625,289.6608581542969,287.1145935058594,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.0885886442556522e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8252258300781,282.074462890625,289.6608581542969,287.1145935058594,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961711450769017e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,2.0885886442556522e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.82623291015625,282.07537841796875,289.6608581542969,287.1145935058594,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.8743102714324777e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8266296386719,282.0757751464844,289.6608581542969,287.1145935058594,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.7210589930982678e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.82550048828125,282.07470703125,289.6608581542969,287.1145935058594,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.7085348247292137e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.82550048828125,282.07470703125,289.6608581542969,287.1145935058594,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.7085348247292137e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.82159423828125,282.071044921875,289.6608581542969,287.1145935058594,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.590806846252235e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.82159423828125,282.071044921875,289.6608581542969,287.1145935058594,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.590806846252235e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8146057128906,282.0644836425781,289.6608581542969,287.1145935058594,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.4876526677198856e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8146057128906,282.0644836425781,289.6608581542969,287.1145935058594,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.4876526677198856e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8042297363281,282.05474853515625,289.6608581542969,287.1145935058594,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.2664749811256444e-12,8.301977538373148e-18,-3.266483221062156e-12,5.511811927011445e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3767561313215992e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.8042297363281,282.05474853515625,289.6608581542969,287.1145935058594,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.2664749811256444e-12,8.301977538373148e-18,-3.266483221062156e-12,5.511811927011445e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3767561313215992e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,-2.5584154478112964e-13,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,-2.6941391283695493e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,-1.989885442836223e-13,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,-2.6941350626114025e-13,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,-1.277979566789711e-12,285.36798095703125,294.1499938964844,283.7976989746094,282.0486145019531,289.6608581542969,287.1145935058594,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,5.553117102437277e-13,1.0343297162753959e-17,-5.55322064374475e-13,2.8563078551674392e-12,0.0,0.0,0.0,0.0,60.0,1.3339459314920532e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0,285.36798095703125,294.1499938964844,283.79022216796875,282.04156494140625,289.6608581542969,287.1145935058594,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.109689035076193e-13,1.0961710623588405e-17,-6.109798539495614e-13,1.174831174184654e-12,0.0,0.0,0.0,0.0,60.0,1.2863539211593888e-07,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.772216796875,282.0246887207031,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580123257242236e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,1.2114361425119569e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.5584154478112964e-13,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.6941391283695493e-13,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.989885442836223e-13,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.6941350626114025e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.277979566789711e-12,285.36798095703125,294.1499938964844,283.772216796875,282.0246887207031,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,6.66626096771511e-13,1.1580123257242236e-17,-6.666376977347569e-13,-5.066454525880226e-13,0.0,0.0,0.0,0.0,60.0,1.2114361425119569e-07,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.302573930135221e-12,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.424725134217432e-12,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.7908969663152365e-12,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.424721447930045e-12,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.150181599268718e-11,285.36798095703125,294.1499938964844,283.75,282.0038146972656,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8098683102495408e-11,4.578448991820194e-17,2.809863799968504e-11,-6.166524929573923e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,1.114202419216781e-07,-0.0,-4.104098715421524e-23,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.302573930135221e-12,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.424725134217432e-12,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.7908969663152365e-12,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,2.424721447930045e-12,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.150181599268718e-11,285.36798095703125,294.1499938964844,283.75,282.0038146972656,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.8098683102495408e-11,4.578448991820194e-17,2.809863799968504e-11,-6.166524929573923e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,1.114202419216781e-07,-0.0,-4.104098715421524e-23,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.150173063687816e-09,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,9.635588327228106e-09,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.116825351261013e-09,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.635574116373393e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,4.5706936901979134e-08,285.36798095703125,294.1499938964844,283.7240295410156,281.9794311523437,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.749559382044026e-08,1.219234945209341e-13,9.749547302817518e-08,-2.2309750136173534e-07,0.0,0.0,0.0,-5.491747288033366e-07,60.0,-3.0886087188264355e-05,-0.0,-6.481107536025353e-16,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.150173063687816e-09,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,9.635588327228106e-09,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.116825351261013e-09,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.635574116373393e-09,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,4.5706936901979134e-08,285.36798095703125,294.1499938964844,283.7240295410156,281.9794311523437,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.749559382044026e-08,1.219234945209341e-13,9.749547302817518e-08,-2.2309750136173534e-07,0.0,0.0,0.0,-5.491747288033366e-07,60.0,-3.0886087188264355e-05,-0.0,-6.481107536025353e-16,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.1388043930082858e-07,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,1.1992179338449205e-07,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,8.857398370309968e-08,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,1.1992160864338078e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,5.688555120286765e-07,285.36798095703125,294.1499938964844,283.6951599121094,281.9523010253906,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2133759810240008e-06,1.517654816922398e-12,1.2133745030951104e-06,-2.77653612101858e-06,0.0,0.0,0.0,-6.834612577222288e-06,60.0,-0.0006016383413225,-0.0,-1.0038964695343116e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,1.1388043930082858e-07,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,1.1992179338449205e-07,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,8.857398370309968e-08,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,1.1992160864338078e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,5.688555120286765e-07,285.36798095703125,294.1499938964844,283.6951599121094,281.9523010253906,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2133759810240008e-06,1.517654816922398e-12,1.2133745030951104e-06,-2.77653612101858e-06,0.0,0.0,0.0,-6.834612577222288e-06,60.0,-0.0006016383413225,-0.0,-1.0038964695343116e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.7150133519171504e-07,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,2.8590446277121373e-07,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,2.111684409555893e-07,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,2.859040364455723e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,1.3562033700509346e-06,285.36798095703125,294.1499938964844,283.6797180175781,281.93780517578125,289.6608581542969,287.1145935058594,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.892777274610125e-06,3.6181576398147683e-12,2.8927736366313184e-06,-6.6194797909702174e-06,0.0,0.0,0.0,-1.6294201486743987e-05,60.0,-0.0016400245949625,-0.0,-5.706037313653326e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,5.320268314790155e-07,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,5.602507826552028e-07,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,4.138000804232434e-07,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,5.602499300039199e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,2.6575801257422427e-06,285.36798095703125,294.1499938964844,283.6636047363281,281.92266845703125,289.6608581542969,287.1145935058594,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.668510766554391e-06,7.089967068302228e-12,5.668503945344128e-06,-1.2971197975275572e-05,0.0,0.0,0.0,-3.19291721098125e-05,60.0,-0.0035137026570737,-0.0,-2.1910773976424602e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,1.5683444871683605e-06,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,1.6515449487997105e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.2198277090647025e-06,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,1.6515424476892804e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,7.834193638700526e-06,285.3680114746094,294.1499938964844,283.6295471191406,281.89068603515625,289.6607971191406,287.1146240234375,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6710537238395773e-05,2.0900873046181268e-11,1.6710517229512334e-05,-3.823821316473186e-05,0.0,0.0,0.0,-9.41257894737646e-05,60.0,-0.0116487657651305,-0.0,-1.9040290177851915e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,1.5683444871683605e-06,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,1.6515449487997105e-06,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,1.2198277090647025e-06,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,1.6515424476892804e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,7.834193638700526e-06,285.3680114746094,294.1499938964844,283.6295471191406,281.89068603515625,289.6607971191406,287.1146240234375,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6710537238395773e-05,2.0900873046181268e-11,1.6710517229512334e-05,-3.823821316473186e-05,0.0,0.0,0.0,-9.41257894737646e-05,60.0,-0.0116487657651305,-0.0,-1.9040290177851915e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,3.358554977239692e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,3.53672589881171e-06,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,2.6122183953702915e-06,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,3.536720669217175e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,1.6776652046246454e-05,285.3680114746094,294.1499938964844,283.5932006835937,281.8565673828125,289.66064453125,287.1147766113281,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.578580071916804e-05,4.4759244921532826e-11,3.578575706342235e-05,-8.188705396605656e-05,0.0,0.0,0.0,-0.0002015712816501,60.0,-0.0283418074250221,-0.0,-8.731634859593385e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
