time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186600,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,3.358554977239692e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,3.53672589881171e-06,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,2.6122183953702915e-06,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,3.536720669217175e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,1.6776652046246454e-05,285.3680114746094,294.1499938964844,283.5932006835937,281.8565673828125,289.66064453125,287.1147766113281,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.578580071916804e-05,4.4759244921532826e-11,3.578575706342235e-05,-8.188705396605656e-05,0.0,0.0,0.0,-0.0002015712816501,60.0,-0.0283418074250221,-0.0,-8.731634859593385e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,5.554326435230905e-06,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,5.848982709721895e-06,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,4.3200461732340045e-06,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,5.848973614774877e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,2.77449671557406e-05,285.3685302734375,294.1499938964844,283.5548095703125,281.82049560546875,289.6600341796875,287.11529541015625,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.918214810662903e-05,7.402228829889168e-11,5.918207534705289e-05,-0.0001354237756459,0.0,0.0,0.0,-0.0003333562635816,60.0,-0.0513642989099025,-0.0,-2.3881049915353003e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,5.554326435230905e-06,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,5.848982709721895e-06,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,4.3200461732340045e-06,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,5.848973614774877e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,2.77449671557406e-05,285.3685302734375,294.1499938964844,283.5548095703125,281.82049560546875,289.6600341796875,287.11529541015625,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.918214810662903e-05,7.402228829889168e-11,5.918207534705289e-05,-0.0001354237756459,0.0,0.0,0.0,-0.0003333562635816,60.0,-0.0513642989099025,-0.0,-2.3881049915353003e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,8.401460945606232e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,8.847157914715353e-06,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,6.534492058563046e-06,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.847144272294827e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,4.196697409497574e-05,285.3695068359375,294.1499938964844,283.5145263671875,281.7826538085937,289.6587219238281,287.1161193847656,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.951894415076822e-05,1.1196608917796168e-10,8.95188277354464e-05,-0.0002048419555649,0.0,0.0,0.0,-0.0005042348639108,60.0,-0.0811823830008506,-0.0,-5.463869356958636e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,8.401460945606232e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,8.847157914715353e-06,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,6.534492058563046e-06,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.847144272294827e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,4.196697409497574e-05,285.3695068359375,294.1499938964844,283.5145263671875,281.7826538085937,289.6587219238281,287.1161193847656,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.951894415076822e-05,1.1196608917796168e-10,8.95188277354464e-05,-0.0002048419555649,0.0,0.0,0.0,-0.0005042348639108,60.0,-0.0811823830008506,-0.0,-5.463869356958636e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,1.0863856005016714e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,1.144018278864678e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,8.449695087620057e-06,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,1.1440164598752744e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,5.426712959888391e-05,285.3703918457031,294.1499938964844,283.4937438964844,281.7631530761719,289.6575012207031,287.1166687011719,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001157555452664,1.447817560285003e-10,0.0001157553997472,-0.0002648783556651,0.0,0.0,0.0,-0.0006520183524116,60.0,-0.1033189743757247,-0.0,-9.136053580327539e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,1.4741362065251453e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,1.55233901750762e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,1.1465543138911016e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,1.5523366528213955e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,7.363604527199641e-05,285.3717956542969,294.1499938964844,283.4725952148437,281.7432861328125,289.6551818847656,287.1171264648437,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570705935591,1.9645679527613422e-10,0.0001570704043842,-0.0003594178997445,0.0,0.0,0.0,-0.0008847345598042,60.0,-0.1373195201158523,-0.0,-1.682154526783108e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,2.761285031738225e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,2.9077709768898785e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,2.1476735128089786e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,2.90776661131531e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001379316963721,285.3766784667969,294.1499938964844,283.42919921875,281.7025451660156,289.6434631347656,287.1137390136719,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942181599792,3.679946902757081e-10,0.0002942178107332,-0.0006732465117238,0.0,0.0,0.0,-0.0016572492895647,60.0,-0.2569183111190796,-0.0,-5.902188959794331e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,2.761285031738225e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,2.9077709768898785e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,2.1476735128089786e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,2.90776661131531e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001379316963721,285.3766784667969,294.1499938964844,283.42919921875,281.7025451660156,289.6434631347656,287.1137390136719,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942181599792,3.679946902757081e-10,0.0002942178107332,-0.0006732465117238,0.0,0.0,0.0,-0.0016572492895647,60.0,-0.2569183111190796,-0.0,-5.902188959794331e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,3.7357258406700566e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,3.93390582758002e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,2.9055743652861565e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,3.933899643016048e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001866069651441,285.3812866210937,294.1499938964844,283.38458251953125,281.6606140136719,289.6072082519531,287.0871887207031,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000547521514818,6.47571773981781e-10,0.0005475208163261,-0.0011549558257684,0.0,0.0,0.0,-0.0030612021218985,60.0,-0.4860385060310364,-0.0,-1.0802903460671588e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,3.7357258406700566e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,3.93390582758002e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,2.9055743652861565e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,3.933899643016048e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001866069651441,285.3812866210937,294.1499938964844,283.38458251953125,281.6606140136719,289.6072082519531,287.0871887207031,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000547521514818,6.47571773981781e-10,0.0005475208163261,-0.0011549558257684,0.0,0.0,0.0,-0.0030612021218985,60.0,-0.4860385060310364,-0.0,-1.0802903460671588e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.003159357234836e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,9.48077577049844e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.002480560913682e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.480761218583213e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004497257759794,285.3876647949219,294.1499938964844,283.3388977050781,281.6177062988281,289.5487670898437,287.0366516113281,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006945162895135,8.41405611851087e-10,0.0006945154746063,-0.0015175527660176,0.0,0.0,0.0,-0.0039103156886994,60.0,-0.589553952217102,-0.0,-6.274515129689462e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.003159357234836e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,9.48077577049844e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.002480560913682e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.480761218583213e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004497257759794,285.3876647949219,294.1499938964844,283.3388977050781,281.6177062988281,289.5487670898437,287.0366516113281,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006945162895135,8.41405611851087e-10,0.0006945154746063,-0.0015175527660176,0.0,0.0,0.0,-0.0039103156886994,60.0,-0.589553952217102,-0.0,-6.274515129689462e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.003974992083386e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.481635061092676e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,7.0031157520134e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.481620509177446e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0004497665504459,285.39678955078125,294.1499938964844,283.2923889160156,281.57403564453125,289.48980712890625,286.9793395996094,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007235532393679,8.805365880881763e-10,0.0007235523662529,-0.0015913916286081,0.0,0.0,0.0,-0.0040739867836236,60.0,-0.4327016174793243,-0.0,-6.275649155895735e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.003974992083386e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.481635061092676e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,7.0031157520134e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.481620509177446e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0004497665504459,285.39678955078125,294.1499938964844,283.2923889160156,281.57403564453125,289.48980712890625,286.9793395996094,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007235532393679,8.805365880881763e-10,0.0007235523662529,-0.0015913916286081,0.0,0.0,0.0,-0.0040739867836236,60.0,-0.4327016174793243,-0.0,-6.275649155895735e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,3.7966161471558735e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,3.998025931650773e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,2.952933391497936e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,3.998020110884681e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0001896485482575,285.4095153808594,294.1499938964844,283.2688903808594,281.5519714355469,289.4436340332031,286.9541320800781,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008490526815876,9.512012288936944e-10,0.000849051750265,-0.0016516704345121,0.0,0.0,0.0,-0.0047145835123956,60.0,-0.5783833265304565,-0.0,-1.1157918144988344e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.001627040561289e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,9.479161963099614e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,7.001288759056479e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,9.479147411184384e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0004496492329053,285.41192626953125,294.1499938964844,283.2452697753906,281.52978515625,289.42120361328125,286.9225769042969,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008813311578705,1.0120204674279876e-09,0.0008813301101326,-0.0017792863072827,0.0,0.0,0.0,-0.0049265939742326,60.0,-0.6499090194702148,-0.0,-6.272370711712938e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.02168540051207e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.500284068053588e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,7.016889867372811e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.50027024373412e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0004506512195803,285.4124450683594,294.1499938964844,283.19775390625,281.4851379394531,289.3202209472656,286.8443603515625,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862900478765,1.3623626671233067e-09,0.0009862886508926,-0.0025953776203095,0.0,0.0,0.0,-0.0056127994321286,60.0,-1.2024075984954834,-0.0,-6.300351174104435e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.02168540051207e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.500284068053588e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,7.016889867372811e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.50027024373412e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0004506512195803,285.4124450683594,294.1499938964844,283.19775390625,281.4851379394531,289.3202209472656,286.8443603515625,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862900478765,1.3623626671233067e-09,0.0009862886508926,-0.0025953776203095,0.0,0.0,0.0,-0.0056127994321286,60.0,-1.2024075984954834,-0.0,-6.300351174104435e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.058120485860854e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.538652375340462e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,7.045227539492771e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,9.538638551020996e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0004524712276179,285.410888671875,294.1499938964844,283.1499938964844,281.4403076171875,289.2167358398437,286.6944580078125,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965166662354,1.791208736889871e-09,0.0009651649161241,-0.0037439279258251,0.0,0.0,0.0,-0.0057007833383977,60.0,-1.297054886817932,-0.0,-6.351337589194372e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.058120485860854e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.538652375340462e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,7.045227539492771e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,9.538638551020996e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0004524712276179,285.410888671875,294.1499938964844,283.1499938964844,281.4403076171875,289.2167358398437,286.6944580078125,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965166662354,1.791208736889871e-09,0.0009651649161241,-0.0037439279258251,0.0,0.0,0.0,-0.0057007833383977,60.0,-1.297054886817932,-0.0,-6.351337589194372e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.092099207919092e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.574433352099732e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.071655272739008e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,9.574419527780265e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0004541685339063,285.4093017578125,294.1499938964844,283.1022644042969,281.3954467773437,289.11248779296875,286.4792785644531,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687868878245,2.214495475882927e-09,0.0009687846759334,-0.0048531056381762,0.0,0.0,0.0,-0.0059106261469423,60.0,-1.344685435295105,-0.0,-6.39907113964e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.092099207919092e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.574433352099732e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.071655272739008e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,9.574419527780265e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0004541685339063,285.4093017578125,294.1499938964844,283.1022644042969,281.3954467773437,289.11248779296875,286.4792785644531,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687868878245,2.214495475882927e-09,0.0009687846759334,-0.0048531056381762,0.0,0.0,0.0,-0.0059106261469423,60.0,-1.344685435295105,-0.0,-6.39907113964e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,9.1003421403002e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.583113569533452e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.078066118992865e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.583099745213984e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0004545802948996,285.40771484375,294.1499938964844,283.0547180175781,281.3507995605469,289.00909423828125,286.2438659667969,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969665532466,2.317147362873584e-09,0.0009696632041595,-0.0051220911554992,0.0,0.0,0.0,-0.0059615187346935,60.0,-1.381339430809021,-0.0,-6.410674302514964e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,9.1003421403002e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.583113569533452e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.078066118992865e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.583099745213984e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0004545802948996,285.40771484375,294.1499938964844,283.0547180175781,281.3507995605469,289.00909423828125,286.2438659667969,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969665532466,2.317147362873584e-09,0.0009696632041595,-0.0051220911554992,0.0,0.0,0.0,-0.0059615187346935,60.0,-1.381339430809021,-0.0,-6.410674302514964e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.097786096390335e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.580421465216205e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,7.07607832737267e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.5804083684925e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0004544526454992,285.40692138671875,294.1499938964844,283.0310974121094,281.32861328125,288.957763671875,286.1319580078125,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693936444818,2.2852815195761877e-09,0.0009693913743831,-0.0050385906361043,0.0,0.0,0.0,-0.0059457249008119,60.0,-1.397810459136963,-0.0,-6.407071140301923e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.08923611859791e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,9.571417467668653e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,7.069428102113307e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.571404370944948e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0004540255176834,285.4061279296875,294.1499938964844,283.0075988769531,281.3065490722656,288.9066467285156,286.02740478515625,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684826945886,2.1787294191000232e-09,0.0009684805409051,-0.0047593838535249,0.0,0.0,0.0,-0.00589290400967,60.0,-1.4134008884429932,-0.0,-6.395030993644468e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,9.0881236246787e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,9.570246038492768e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.068562263157219e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.570232941769063e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0004539699584711,285.4045104980469,294.1499938964844,282.9610900878906,281.2628479003906,288.8052062988281,285.8363952636719,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683624957688,2.1648187686906795e-09,0.0009683603420853,-0.0047229337505996,0.0,0.0,0.0,-0.0058860015124082,60.0,-1.443522334098816,-0.0,-6.393459983655704e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,9.0881236246787e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,9.570246038492768e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.068562263157219e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.570232941769063e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0004539699584711,285.4045104980469,294.1499938964844,282.9610900878906,281.2628479003906,288.8052062988281,285.8363952636719,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683624957688,2.1648187686906795e-09,0.0009683603420853,-0.0047229337505996,0.0,0.0,0.0,-0.0058860015124082,60.0,-1.443522334098816,-0.0,-6.393459983655704e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,9.139423491433264e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.624267840990795e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,7.108462887117639e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,9.624254744267093e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.000456532521639,285.40289306640625,294.1499938964844,282.9154357910156,281.219970703125,288.704345703125,285.60107421875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973826739937,2.8039186528161512e-09,0.0009738239459693,-0.0063975979574024,0.0,0.0,0.0,-0.0062028244137763,60.0,-1.4786136150360107,-0.0,-6.465837998348435e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,9.139423491433264e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.624267840990795e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,7.108462887117639e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,9.624254744267093e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.000456532521639,285.40289306640625,294.1499938964844,282.9154357910156,281.219970703125,288.704345703125,285.60107421875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973826739937,2.8039186528161512e-09,0.0009738239459693,-0.0063975979574024,0.0,0.0,0.0,-0.0062028244137763,60.0,-1.4786136150360107,-0.0,-6.465837998348435e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.210562711814418e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.699180372990668e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,7.163792906794697e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.699167276266962e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0004600860702339,285.4012451171875,294.1499938964844,282.87078857421875,281.17803955078125,288.6037292480469,285.2885131835937,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814063087105,3.690191707761414e-09,0.0009814025834202,-0.0087198484688997,0.0,0.0,0.0,-0.006642188411206,60.0,-1.5182926654815674,-0.0,-6.566881438629937e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.210562711814418e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,9.699180372990668e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,7.163792906794697e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.699167276266962e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0004600860702339,285.4012451171875,294.1499938964844,282.87078857421875,281.17803955078125,288.6037292480469,285.2885131835937,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814063087105,3.690191707761414e-09,0.0009814025834202,-0.0087198484688997,0.0,0.0,0.0,-0.006642188411206,60.0,-1.5182926654815674,-0.0,-6.566881438629937e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,9.26426873775199e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.755735663929954e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,7.205564179457724e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.755722567206249e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0004627688031177,285.3995666503906,294.1499938964844,282.8274230957031,281.13726806640625,288.50341796875,284.9334411621094,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871298680081,4.359273830800703e-09,0.0009871255606412,-0.010472915135324,0.0,0.0,0.0,-0.0069738896563649,60.0,-1.558030128479004,-0.0,-6.643681160767302e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,9.26426873775199e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.755735663929954e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,7.205564179457724e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.755722567206249e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0004627688031177,285.3995666503906,294.1499938964844,282.8274230957031,281.13726806640625,288.50341796875,284.9334411621094,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871298680081,4.359273830800703e-09,0.0009871255606412,-0.010472915135324,0.0,0.0,0.0,-0.0069738896563649,60.0,-1.558030128479004,-0.0,-6.643681160767302e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,9.263044194085523e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.75444563664496e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,7.204611029010266e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,9.754432539921254e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0004627076268661,285.39874267578125,294.1499938964844,282.8062438964844,281.1174011230469,288.4535827636719,284.7662353515625,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870001813396,4.3439913888221335e-09,0.0009869958739727,-0.0104328738525509,0.0,0.0,0.0,-0.0069663184694945,60.0,-1.5748937129974363,-0.0,-6.64192185695356e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.254726319340988e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.745686111273244e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.198141247499734e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.745673014549538e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004622921114787,285.3978881835937,294.1499938964844,282.78546142578125,281.0978698730469,288.40399169921875,284.6132202148437,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861140279099,4.2403303091020925e-09,0.0009861098369583,-0.0101612759754061,0.0,0.0,0.0,-0.006914930883795,60.0,-1.5896703004837036,-0.0,-6.629995397133825e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.224495443049818e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.713850886328146e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,7.174628262873739e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.713838517200202e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0004607820301316,285.3962097167969,294.1499938964844,282.7452087402344,281.06005859375,288.3059387207031,284.359375,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828929323703,3.863636521828084e-09,0.0009828889742493,-0.0091742975637316,0.0,0.0,0.0,-0.0067281890660524,60.0,-1.614188551902771,-0.0,-6.586746792436315e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.224495443049818e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.713850886328146e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,7.174628262873739e-05,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.713838517200202e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0004607820301316,285.3962097167969,294.1499938964844,282.7452087402344,281.06005859375,288.3059387207031,284.359375,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828929323703,3.863636521828084e-09,0.0009828889742493,-0.0091742975637316,0.0,0.0,0.0,-0.0067281890660524,60.0,-1.614188551902771,-0.0,-6.586746792436315e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
