time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188940,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.197896724799648e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.685841359896584e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,7.153940532589331e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.68582899076864e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004594534111674,285.39453125,294.1499938964844,282.706787109375,281.0239562988281,288.2090148925781,284.1519470214844,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800579864531,3.532199643885292e-09,0.0009800543775781,-0.0083058774471282,0.0,0.0,0.0,-0.006563879083842,60.0,-1.6358895301818848,-0.0,-6.548810915774085e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.197896724799648e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.685841359896584e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,7.153940532589331e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.68582899076864e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004594534111674,285.39453125,294.1499938964844,282.706787109375,281.0239562988281,288.2090148925781,284.1519470214844,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800579864531,3.532199643885292e-09,0.0009800543775781,-0.0083058774471282,0.0,0.0,0.0,-0.006563879083842,60.0,-1.6358895301818848,-0.0,-6.548810915774085e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,9.193831647280604e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.68156091403216e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,7.150778401410207e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.681548544904216e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0004592503537423,285.3928527832031,294.1499938964844,282.6704406738281,280.9898376464844,288.1134033203125,283.9786071777344,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796236408874,3.481511079428401e-09,0.0009796201484277,-0.0081730633974075,0.0,0.0,0.0,-0.0065387464128434,60.0,-1.6582099199295044,-0.0,-6.543018571392167e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,9.193831647280604e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.68156091403216e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,7.150778401410207e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.681548544904216e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0004592503537423,285.3928527832031,294.1499938964844,282.6704406738281,280.9898376464844,288.1134033203125,283.9786071777344,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796236408874,3.481511079428401e-09,0.0009796201484277,-0.0081730633974075,0.0,0.0,0.0,-0.0065387464128434,60.0,-1.6582099199295044,-0.0,-6.543018571392167e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.211540600517763e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.700208465801552e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.164551789173856e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,9.700196824269368e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004601349355652,285.3911437988281,294.1499938964844,282.63641357421875,280.95782470703125,288.01873779296875,283.8142395019531,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981509569101,3.7020952969868395e-09,0.000981505960226,-0.0087510365992784,0.0,0.0,0.0,-0.0066480971872806,60.0,-1.6828019618988037,-0.0,-6.568243549054388e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.211540600517763e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.700208465801552e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.164551789173856e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,9.700196824269368e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004601349355652,285.3911437988281,294.1499938964844,282.63641357421875,280.95782470703125,288.01873779296875,283.8142395019531,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981509569101,3.7020952969868395e-09,0.000981505960226,-0.0087510365992784,0.0,0.0,0.0,-0.0066480971872806,60.0,-1.6828019618988037,-0.0,-6.568243549054388e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.223935921909288e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,9.713262261357158e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,7.17419243301265e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.713249892229214e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.000460754148662,285.39031982421875,294.1499938964844,282.62030029296875,280.9427185058594,287.9717102050781,283.73297119140625,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828301845118,3.856513330902089e-09,0.0009828263428062,-0.0091556357219815,0.0,0.0,0.0,-0.006724648643285,60.0,-1.6955642700195312,-0.0,-6.585930378832927e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.236379992216824e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.726366261020304e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,7.183870911831036e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.72635389189236e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0004613757482729,285.38946533203125,294.1499938964844,282.6048278808594,280.9281921386719,287.9249267578125,283.6526794433594,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841559221968,4.0115293309384015e-09,0.0009841518476605,-0.0095617985352873,0.0,0.0,0.0,-0.0068014971911907,60.0,-1.708233118057251,-0.0,-6.603709579167116e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.255200711777434e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.746184514369816e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,7.198509410955012e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.746172872837632e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0004623158602043,285.38775634765625,294.1499938964844,282.5759582519531,280.90106201171875,287.8320617675781,283.4988098144531,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861611761152,4.245972462513237e-09,0.0009861568687483,-0.010176058858633,0.0,0.0,0.0,-0.0069177220575511,60.0,-1.7319899797439575,-0.0,-6.630644122651574e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.255200711777434e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.746184514369816e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,7.198509410955012e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.746172872837632e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0004623158602043,285.38775634765625,294.1499938964844,282.5759582519531,280.90106201171875,287.8320617675781,283.4988098144531,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861611761152,4.245972462513237e-09,0.0009861568687483,-0.010176058858633,0.0,0.0,0.0,-0.0069177220575511,60.0,-1.7319899797439575,-0.0,-6.630644122651574e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.262552339350803e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.753926133271308e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,7.204226858448237e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.753914491739124e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0004626831214409,285.3860168457031,294.1499938964844,282.54998779296875,280.8766784667969,287.740234375,283.3588256835937,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869445348158,4.337525005837506e-09,0.0009869402274489,-0.0104159312322735,0.0,0.0,0.0,-0.0069631109945476,60.0,-1.752549648284912,-0.0,-6.641177208166482e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.262552339350803e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.753926133271308e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,7.204226858448237e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.753914491739124e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0004626831214409,285.3860168457031,294.1499938964844,282.54998779296875,280.8766784667969,287.740234375,283.3588256835937,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869445348158,4.337525005837506e-09,0.0009869402274489,-0.0104159312322735,0.0,0.0,0.0,-0.0069631109945476,60.0,-1.752549648284912,-0.0,-6.641177208166482e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.25654749153182e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.74760259850882e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.199556421255693e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.7475916845724e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0004623831773642,285.3843078613281,294.1499938964844,282.52618408203125,280.85565185546875,287.6495056152344,283.2356262207031,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863048326224,4.262669772714389e-09,0.0009863005252555,-0.0102198058739304,0.0,0.0,0.0,-0.0069260038435459,60.0,-1.7693367004394531,-0.0,-6.632564719666334e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.25654749153182e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.74760259850882e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.199556421255693e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,9.7475916845724e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0004623831773642,285.3843078613281,294.1499938964844,282.52618408203125,280.85565185546875,287.6495056152344,283.2356262207031,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863048326224,4.262669772714389e-09,0.0009863005252555,-0.0102198058739304,0.0,0.0,0.0,-0.0069260038435459,60.0,-1.7693367004394531,-0.0,-6.632564719666334e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.23893239814788e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.72905327216722e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,7.185855065472424e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.729041630635038e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.000461503281258,285.3825988769531,294.1499938964844,282.5036315917969,280.83837890625,287.5601501464844,283.1327209472656,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844278683885,4.043160028999182e-09,0.0009844237938523,-0.0096446713432669,0.0,0.0,0.0,-0.0068171853199601,60.0,-1.7824198007583618,-0.0,-6.60734045254685e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.23893239814788e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.72905327216722e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,7.185855065472424e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.729041630635038e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.000461503281258,285.3825988769531,294.1499938964844,282.5036315917969,280.83837890625,287.5601501464844,283.1327209472656,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844278683885,4.043160028999182e-09,0.0009844237938523,-0.0096446713432669,0.0,0.0,0.0,-0.0068171853199601,60.0,-1.7824198007583618,-0.0,-6.60734045254685e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.22747713048011e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,9.716990462038666e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,7.176945655373856e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,9.716978820506485e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004609310708474,285.3817443847656,294.1499938964844,282.4927673339844,280.8310546875,287.5160217285156,283.08837890625,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832071373239,3.900419542901545e-09,0.0009832032956182,-0.0092706745490431,0.0,0.0,0.0,-0.0067464224994182,60.0,-1.787933588027954,-0.0,-6.590963863573053e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,9.21553000807762e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,9.70440887613222e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,7.167652802309021e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.7043979621958e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0004603342677,285.380859375,294.1499938964844,282.4822082519531,280.8246154785156,287.4721984863281,283.04815673828125,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981933902949,3.751546628905089e-09,0.0009819301776587,-0.0088806059211492,0.0,0.0,0.0,-0.0066726193763315,60.0,-1.7929714918136597,-0.0,-6.573904443030187e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.19666126719676e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.684538963483648e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.152977195801213e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.684528049547224e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0004593917401507,285.379150390625,294.1499938964844,282.4618835449219,280.8140869140625,287.385498046875,282.9769287109375,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799227118492,3.5164193779024804e-09,0.0009799192193895,-0.0082645304501056,0.0,0.0,0.0,-0.0065560550428926,60.0,-1.8025466203689573,-0.0,-6.547007558310727e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.19666126719676e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.684538963483648e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.152977195801213e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.684528049547224e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0004593917401507,285.379150390625,294.1499938964844,282.4618835449219,280.8140869140625,287.385498046875,282.9769287109375,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799227118492,3.5164193779024804e-09,0.0009799192193895,-0.0082645304501056,0.0,0.0,0.0,-0.0065560550428926,60.0,-1.8025466203689573,-0.0,-6.547007558310727e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.194345329888164e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.682100062491372e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.151175668695942e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,9.682089148554952e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004592760815285,285.37744140625,294.1499938964844,282.4425048828125,280.8065795898437,287.3000793457031,282.9144592285156,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796750964596,3.4875280441326595e-09,0.000979671604,-0.0081888297572731,0.0,0.0,0.0,-0.0065417294390499,60.0,-1.8133485317230225,-0.0,-6.543706376760383e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,9.194345329888164e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.682100062491372e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.151175668695942e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,9.682089148554952e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004592760815285,285.37744140625,294.1499938964844,282.4425048828125,280.8065795898437,287.3000793457031,282.9144592285156,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796750964596,3.4875280441326595e-09,0.000979671604,-0.0081888297572731,0.0,0.0,0.0,-0.0065417294390499,60.0,-1.8133485317230225,-0.0,-6.543706376760383e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.215495811076836e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,9.704372496344148e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,7.167625881265849e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.704361582407728e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0004603325796779,285.3757019042969,294.1499938964844,282.424072265625,280.8018798828125,287.2156982421875,282.8539733886719,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819275001063,3.750998622820134e-09,0.000981923774816,-0.0088791726157069,0.0,0.0,0.0,-0.0066723390482366,60.0,-1.827351331710816,-0.0,-6.57384191526944e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.215495811076836e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,9.704372496344148e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,7.167625881265849e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.704361582407728e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0004603325796779,285.3757019042969,294.1499938964844,282.424072265625,280.8018798828125,287.2156982421875,282.8539733886719,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819275001063,3.750998622820134e-09,0.000981923774816,-0.0088791726157069,0.0,0.0,0.0,-0.0066723390482366,60.0,-1.827351331710816,-0.0,-6.57384191526944e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.24626219784841e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.736770880408584e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,7.191555050667375e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.736760694067924e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.000461869436549,285.3739929199219,294.1499938964844,282.406494140625,280.7996826171875,287.1322021484375,282.79266357421875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852055227383,4.134280473522267e-09,0.0009852014482021,-0.0098834186792373,0.0,0.0,0.0,-0.0068623493425548,60.0,-1.8439738750457764,-0.0,-6.617805325959125e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.24626219784841e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.736770880408584e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,7.191555050667375e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.736760694067924e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.000461869436549,285.3739929199219,294.1499938964844,282.406494140625,280.7996826171875,287.1322021484375,282.79266357421875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852055227383,4.134280473522267e-09,0.0009852014482021,-0.0098834186792373,0.0,0.0,0.0,-0.0068623493425548,60.0,-1.8439738750457764,-0.0,-6.617805325959125e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.258273348677903e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.749419405125082e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,7.200897380243987e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.74940849118866e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0004624694120138,285.37310791015625,294.1499938964844,282.3979797363281,280.7994689941406,287.0908203125,282.7623596191406,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864853927865,4.2839052305509995e-09,0.0009864810854196,-0.0102754458785057,0.0,0.0,0.0,-0.0069365263916552,60.0,-1.8521922826766968,-0.0,-6.635007565591877e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.264947584597394e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.75644725258462e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,7.206088048405945e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.75643706624396e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0004628027963917,285.37225341796875,294.1499938964844,282.3896484375,280.7998046875,287.0496826171875,282.7330627441406,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871966904029,4.367039174724141e-09,0.000987192383036,-0.0104932598769664,0.0,0.0,0.0,-0.0069777411408722,60.0,-1.859722375869751,-0.0,-6.644575023528887e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.243452223017812e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.733811748446897e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,7.189369353000075e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.733800834510475e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0004617290687747,285.3705139160156,294.1499938964844,282.3734741210937,280.802001953125,286.9682922363281,282.6803894042969,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984908430837,4.099192985052014e-09,0.0009849043563008,-0.0097914831712841,0.0,0.0,0.0,-0.0068449699319899,60.0,-1.8704816102981567,-0.0,-6.613774417019158e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,9.243452223017812e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.733811748446897e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,7.189369353000075e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.733800834510475e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0004617290687747,285.3705139160156,294.1499938964844,282.3734741210937,280.802001953125,286.9682922363281,282.6803894042969,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984908430837,4.099192985052014e-09,0.0009849043563008,-0.0097914831712841,0.0,0.0,0.0,-0.0068449699319899,60.0,-1.8704816102981567,-0.0,-6.613774417019158e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,9.17800862225704e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.664896788308396e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,7.13846820872277e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.664886601967736e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0004584600683301,285.3687744140625,294.1499938964844,282.35791015625,280.8059997558594,286.8885803222656,282.6421813964844,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779351530596,3.2838021191139433e-09,0.0009779318934306,-0.0076550203375518,0.0,0.0,0.0,-0.0064407452009618,60.0,-1.871143221855164,-0.0,-6.520451023561692e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,9.17800862225704e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.664896788308396e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,7.13846820872277e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.664886601967736e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0004584600683301,285.3687744140625,294.1499938964844,282.35791015625,280.8059997558594,286.8885803222656,282.6421813964844,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779351530596,3.2838021191139433e-09,0.0009779318934306,-0.0076550203375518,0.0,0.0,0.0,-0.0064407452009618,60.0,-1.871143221855164,-0.0,-6.520451023561692e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.11266979528591e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,9.596091695129871e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.087649282766506e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.596081508789212e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0004551962774712,285.3670654296875,294.1499938964844,282.3428649902344,280.8116149902344,286.8104248046875,282.61572265625,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709725272841,2.4697182077204616e-09,0.0009709700825624,-0.0055218790657818,0.0,0.0,0.0,-0.0060371658764779,60.0,-1.8682210445404053,-0.0,-6.427938359365727e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.11266979528591e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,9.596091695129871e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.087649282766506e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.596081508789212e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0004551962774712,285.3670654296875,294.1499938964844,282.3428649902344,280.8116149902344,286.8104248046875,282.61572265625,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709725272841,2.4697182077204616e-09,0.0009709700825624,-0.0055218790657818,0.0,0.0,0.0,-0.0060371658764779,60.0,-1.8682210445404053,-0.0,-6.427938359365727e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.084190241992474e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.566100197844209e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,7.065497629810125e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.566090011503547e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0004537736240308,285.3653564453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7338562011719,282.59747314453125,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679361246526,2.114852515333609e-09,0.0009679339709691,-0.0045920023694634,0.0,0.0,0.0,-0.005861235782504,60.0,-1.8682000637054443,-0.0,-6.387818274333767e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.084190241992474e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.566100197844209e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,7.065497629810125e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.566090011503547e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0004537736240308,285.3653564453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7338562011719,282.59747314453125,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679361246526,2.114852515333609e-09,0.0009679339709691,-0.0045920023694634,0.0,0.0,0.0,-0.005861235782504,60.0,-1.8682000637054443,-0.0,-6.387818274333767e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.088589285966008e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.570732800057158e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.068919512676075e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,9.570722613716498e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0004539933870546,285.364501953125,294.1499938964844,282.32110595703125,280.8224792480469,286.69598388671875,282.5885009765625,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968403823208,2.169643131821885e-09,0.0009684016695246,-0.0047355750575661,0.0,0.0,0.0,-0.0058883936144411,60.0,-1.871224045753479,-0.0,-6.394004969934032e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,9.097716974793002e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.580344340065494e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,7.076017936924472e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.580334881320596e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0004544493276625,285.3636474609375,294.1499938964844,282.3139953613281,280.8266296386719,286.6583251953125,282.5788879394531,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693759493529,2.2833426260859824e-09,0.0009693736210465,-0.0050335107371211,0.0,0.0,0.0,-0.0059447577223181,60.0,-1.875850200653076,-0.0,-6.406852293139309e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.099271119339392e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.581981430528684e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,7.07722720107995e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.581971971783788e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.000454527005786,285.3619384765625,294.1499938964844,282.300048828125,280.8355712890625,286.5838317871094,282.5594787597656,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695423650555,2.3026791584612742e-09,0.000969540036749,-0.0050841784104704,0.0,0.0,0.0,-0.0059543494135141,60.0,-1.8852933645248413,-0.0,-6.409037922594507e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
