time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191280,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.099271119339392e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.581981430528684e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,7.07722720107995e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.581971971783788e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.000454527005786,285.3619384765625,294.1499938964844,282.300048828125,280.8355712890625,286.5838317871094,282.5594787597656,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695423650555,2.3026791584612742e-09,0.000969540036749,-0.0050841784104704,0.0,0.0,0.0,-0.0059543494135141,60.0,-1.8852933645248413,-0.0,-6.409037922594507e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.086456702789292e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.56848671194166e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,7.06725986674428e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.56847725319676e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.000453886896139,285.3601989746094,294.1499938964844,282.2862854003906,280.8451843261719,286.5104064941406,282.54180908203125,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681771043688,2.142990895848129e-09,0.0009681749506853,-0.0046657351776957,0.0,0.0,0.0,-0.0058751869946718,60.0,-1.892455458641052,-0.0,-6.390995110905351e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.086456702789292e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.56848671194166e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,7.06725986674428e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.56847725319676e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.000453886896139,285.3601989746094,294.1499938964844,282.2862854003906,280.8451843261719,286.5104064941406,282.54180908203125,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681771043688,2.142990895848129e-09,0.0009681749506853,-0.0046657351776957,0.0,0.0,0.0,-0.0058751869946718,60.0,-1.892455458641052,-0.0,-6.390995110905351e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.054203110281378e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.53452181420289e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,7.042173820082098e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.534512355457991e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0004522757371887,285.3585205078125,294.1499938964844,282.27264404296875,280.8551940917969,286.43817138671875,282.52838134765625,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647402912378,1.7411139197065495e-09,0.000964738545008,-0.0036126568447798,0.0,0.0,0.0,-0.0056759594008326,60.0,-1.895835041999817,-0.0,-6.345700143128853e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,9.054203110281378e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.53452181420289e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,7.042173820082098e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.534512355457991e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0004522757371887,285.3585205078125,294.1499938964844,282.27264404296875,280.8551940917969,286.43817138671875,282.52838134765625,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647402912378,1.7411139197065495e-09,0.000964738545008,-0.0036126568447798,0.0,0.0,0.0,-0.0056759594008326,60.0,-1.895835041999817,-0.0,-6.345700143128853e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.019768185680732e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.498260624241084e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.015391020104289e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.498251165496184e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004505556717049,285.3568115234375,294.1499938964844,282.259033203125,280.8653869628906,286.3672180175781,282.5196228027344,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610712295398,1.312070452286207e-09,0.0009610698907636,-0.0024883782025426,0.0,0.0,0.0,-0.0054632644169032,60.0,-1.8977090120315552,-0.0,-6.297520371845168e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.019768185680732e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.498260624241084e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.015391020104289e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.498251165496184e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004505556717049,285.3568115234375,294.1499938964844,282.259033203125,280.8653869628906,286.3672180175781,282.5196228027344,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610712295398,1.312070452286207e-09,0.0009610698907636,-0.0024883782025426,0.0,0.0,0.0,-0.0054632644169032,60.0,-1.8977090120315552,-0.0,-6.297520371845168e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.007019980344921e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.484835754847154e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.00547534506768e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.484826296102256e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0004499188507907,285.3592834472656,294.1499938964844,282.2522277832031,280.8704833984375,286.33526611328125,282.5182800292969,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009199910564348,1.1134397848167055e-09,0.0009199899504892,-0.0020072583574801,0.0,0.0,0.0,-0.0051668402738869,60.0,-1.7930320501327517,-0.0,-6.279729802827205e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,4.580264430842362e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,4.823243943974376e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,3.562435449566692e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,4.823239214601927e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0002287934767082,285.36334228515625,294.1499938964844,282.2453918457031,280.8755187988281,286.302978515625,282.5161437988281,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008887329604476,1.0117482407423495e-09,0.0008887319127097,-0.001771168783307,0.0,0.0,0.0,-0.0049447920173406,60.0,-1.7686436176300049,-0.0,-1.6239013689300922e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.020595462061463e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.499131556367502e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.016034214757383e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.499122097622605e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004505969991441,285.3648376464844,294.1499938964844,282.23162841796875,280.8853759765625,286.2677917480469,282.51708984375,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000338195473887,6.983684741612706e-10,0.000338194775395,-0.00149782653898,0.0,0.0,0.0,-0.0020545157603919,60.0,-1.1374518871307373,-0.0,-6.298670029991629e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.020595462061463e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.499131556367502e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.016034214757383e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.499122097622605e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0004505969991441,285.3648376464844,294.1499938964844,282.23162841796875,280.8853759765625,286.2677917480469,282.51708984375,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000338195473887,6.983684741612706e-10,0.000338194775395,-0.00149782653898,0.0,0.0,0.0,-0.0020545157603919,60.0,-1.1374518871307373,-0.0,-6.298670029991629e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.00343366083689e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.481058805249631e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.002685742918402e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.481050074100494e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0004497397167142,285.365234375,294.1499938964844,282.2176818847656,280.89471435546875,286.2170104980469,282.5125427246094,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007056326139718,8.543875051891803e-10,0.0007056317408569,-0.0015405660960823,0.0,0.0,0.0,-0.0039720693603158,60.0,-1.3951005935668943,-0.0,-6.27472331871104e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.00343366083689e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.481058805249631e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.002685742918402e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,9.481050074100494e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0004497397167142,285.365234375,294.1499938964844,282.2176818847656,280.89471435546875,286.2170104980469,282.5125427246094,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007056326139718,8.543875051891803e-10,0.0007056317408569,-0.0015405660960823,0.0,0.0,0.0,-0.0039720693603158,60.0,-1.3951005935668943,-0.0,-6.27472331871104e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,4.592570257955231e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,4.836202424485237e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,3.57200660801027e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,4.836198058910668e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0002294081787113,285.3573913574219,294.1499938964844,282.2034606933594,280.9032897949219,286.1751708984375,282.5089416503906,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005364844109863,6.592633661206545e-10,0.000536483770702,-0.0011967301834374,0.0,0.0,0.0,-0.0030146699864417,60.0,-1.2532655000686646,-0.0,-1.6326373142305783e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,4.592570257955231e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,4.836202424485237e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,3.57200660801027e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,4.836198058910668e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0002294081787113,285.3573913574219,294.1499938964844,282.2034606933594,280.9032897949219,286.1751708984375,282.5089416503906,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005364844109863,6.592633661206545e-10,0.000536483770702,-0.0011967301834374,0.0,0.0,0.0,-0.0030146699864417,60.0,-1.2532655000686646,-0.0,-1.6326373142305783e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,9.008362394524738e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,9.486248745815828e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,7.006518717389554e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.486240014666691e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0004499859351199,285.4260559082031,294.1499938964844,282.1888732910156,280.9109191894531,286.13360595703125,282.5269470214844,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.252856837818399e-05,2.7109317568552166e-10,6.252829189179465e-05,-0.0006501803873106,0.0,0.0,0.0,-0.0004754427354782,60.0,-1.0045862197875977,-0.0,-6.281590003709425e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,9.008362394524738e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,9.486248745815828e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,7.006518717389554e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.486240014666691e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0004499859351199,285.4260559082031,294.1499938964844,282.1888732910156,280.9109191894531,286.13360595703125,282.5269470214844,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.252856837818399e-05,2.7109317568552166e-10,6.252829189179465e-05,-0.0006501803873106,0.0,0.0,0.0,-0.0004754427354782,60.0,-1.0045862197875977,-0.0,-6.281590003709425e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,2.2336807887768373e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,2.352175761188846e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,1.7373109585605562e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,2.352173578401561e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001115768754971,285.4264831542969,294.1499938964844,282.1814270019531,280.9142761230469,286.1273803710937,282.5307922363281,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002379996003583,2.9767857623319566e-10,0.000237999294768,-0.0005446028080768,0.0,0.0,0.0,-0.0013405849458649,60.0,-0.809497058391571,-0.0,-3.862069775095733e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,1.660368980083149e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,1.7484502677689306e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,1.2914008038933387e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,1.7484486306784675e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,8.293879363918677e-05,285.4286193847656,294.1499938964844,282.1738586425781,280.91729736328125,286.12506103515625,282.5347595214844,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001742319145705,2.1858896637194647e-10,0.0001742316962918,-0.000400442542741,0.0,0.0,0.0,-0.0009818088728934,60.0,-0.5700377225875854,-0.0,-2.133964116524112e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,1.2106957910873462e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,1.2749222150887364e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.416542525286786e-06,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,1.274921032745624e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,6.047670467523858e-05,285.4293518066406,294.1499938964844,282.1658630371094,280.9200744628906,286.1236572265625,282.5378112792969,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001290036452701,1.6135071057021827e-10,0.000129003485199,-0.0002951903734356,0.0,0.0,0.0,-0.0007266404572874,60.0,-0.4066389799118042,-0.0,-1.134613403230844e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,9.439954737899823e-06,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,9.940737072611228e-06,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,7.342202479776461e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,9.94072797766421e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,4.715448449132964e-05,285.4300231933594,294.1499938964844,282.1583557128906,280.9222717285156,286.1228942871094,282.53985595703125,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005853555398,1.2580678165896586e-10,0.0001005852318485,-0.0002301630302099,0.0,0.0,0.0,-0.0005665684584528,60.0,-0.2998127937316894,-0.0,-6.89791279651075e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,6.364808996295324e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,6.70245708533912e-06,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,4.950417405780172e-06,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,6.702450718876207e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.179350824211724e-05,285.4308166503906,294.1499938964844,282.1422424316406,280.9255676269531,286.1221923828125,282.54217529296875,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.781826232327148e-05,8.482362034989419e-11,6.781817501178011e-05,-0.0001551845489302,0.0,0.0,0.0,-0.0003820008714683,60.0,-0.1889346688985824,-0.0,-3.1358018959259937e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,6.364808996295324e-06,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,6.70245708533912e-06,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,4.950417405780172e-06,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,6.702450718876207e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.179350824211724e-05,285.4308166503906,294.1499938964844,282.1422424316406,280.9255676269531,286.1221923828125,282.54217529296875,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.781826232327148e-05,8.482362034989419e-11,6.781817501178011e-05,-0.0001551845489302,0.0,0.0,0.0,-0.0003820008714683,60.0,-0.1889346688985824,-0.0,-3.1358018959259937e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,4.033304776385194e-06,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,4.247268407198135e-06,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,3.137021394650219e-06,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,4.247264314471977e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,2.01471739273984e-05,285.43121337890625,294.1499938964844,282.1254577636719,280.92694091796875,286.1219482421875,282.543212890625,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.297611303627491e-05,5.375218325998077e-11,4.29760584665928e-05,-9.833940566750245e-05,0.0,0.0,0.0,-0.0002420720702502,60.0,-0.1226765215396881,-0.0,-1.2592152320856087e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,4.033304776385194e-06,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,4.247268407198135e-06,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,3.137021394650219e-06,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,4.247264314471977e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,2.01471739273984e-05,285.43121337890625,294.1499938964844,282.1254577636719,280.92694091796875,286.1219482421875,282.543212890625,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.297611303627491e-05,5.375218325998077e-11,4.29760584665928e-05,-9.833940566750245e-05,0.0,0.0,0.0,-0.0002420720702502,60.0,-0.1226765215396881,-0.0,-1.2592152320856087e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,2.0202821815473726e-06,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,2.127456582456944e-06,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,1.5713338825662504e-06,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,2.1274545360938646e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,1.0091718650073744e-05,285.4311828613281,294.1499938964844,282.10791015625,280.9262084960937,286.12188720703125,282.5434265136719,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.152698471036274e-05,2.6924710724851583e-11,2.1526957425521687e-05,-4.925861139781773e-05,0.0,0.0,0.0,-0.000121255259728,60.0,-0.0734704285860061,-0.0,-3.1593803961893485e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,2.0202821815473726e-06,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,2.127456582456944e-06,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,1.5713338825662504e-06,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,2.1274545360938646e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,1.0091718650073744e-05,285.4311828613281,294.1499938964844,282.10791015625,280.9262084960937,286.12188720703125,282.5434265136719,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.152698471036274e-05,2.6924710724851583e-11,2.1526957425521687e-05,-4.925861139781773e-05,0.0,0.0,0.0,-0.000121255259728,60.0,-0.0734704285860061,-0.0,-3.1593803961893485e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,1.2611938018380895e-06,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,1.3280990742714494e-06,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,9.80930508376332e-07,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,1.3280978237162344e-06,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,6.299917913565878e-06,285.4311828613281,294.1499938964844,282.0988464355469,280.9249572753906,286.1218566894531,282.5434875488281,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3438665519061033e-05,1.680828046191074e-11,1.34386491481564e-05,-3.075064523727633e-05,0.0,0.0,0.0,-7.569609442725778e-05,60.0,-0.0522151105105876,-0.0,-1.2312365536837344e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,7.082957154125324e-07,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,7.45870238461066e-07,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,5.508978233592643e-07,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,7.458695563400397e-07,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,3.5380803637963254e-06,285.4311828613281,294.1499938964844,282.08953857421875,280.9231262207031,286.1218566894531,282.5434875488281,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.547325367340818e-06,9.439757135687454e-12,7.5473158176464494e-06,-1.7269907402805984e-05,0.0,0.0,0.0,-4.251189238857478e-05,60.0,-0.0349411331117153,-0.0,-3.883355009087763e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,2.0106421061427682e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,2.1173052289213961e-07,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,1.5638360650882532e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,2.1173032394017365e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.004356477096735e-06,285.4311828613281,294.1499938964844,282.0702514648437,280.9174499511719,286.1218566894531,282.5434875488281,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.142535095117637e-06,2.6797253652177666e-12,2.142532594007207e-06,-4.902532509731827e-06,0.0,0.0,0.0,-1.2068252544850113e-05,60.0,-0.0154816731810569,-0.0,-3.129301830682996e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,2.0106421061427682e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,2.1173052289213961e-07,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,1.5638360650882532e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,2.1173032394017365e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.004356477096735e-06,285.4311828613281,294.1499938964844,282.0702514648437,280.9174499511719,286.1218566894531,282.5434875488281,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.142535095117637e-06,2.6797253652177666e-12,2.142532594007207e-06,-4.902532509731827e-06,0.0,0.0,0.0,-1.2068252544850113e-05,60.0,-0.0154816731810569,-0.0,-3.129301830682996e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,2.890463512983388e-08,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,3.0438002340815735e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,2.2481430050902418e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,3.04379739191063e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.4438450079978793e-07,285.4311828613281,294.1499938964844,282.04998779296875,280.9089660644531,286.1218566894531,282.5434875488281,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0804909556536586e-07,3.8527140462304987e-13,3.080487260831433e-07,-7.048475936244358e-07,0.0,0.0,0.0,-1.7351412680000069e-06,60.0,-0.0064668813720345,-0.0,-6.467148644812839e-15,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,2.890463512983388e-08,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,3.0438002340815735e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,2.2481430050902418e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,3.04379739191063e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.4438450079978793e-07,285.4311828613281,294.1499938964844,282.04998779296875,280.9089660644531,286.1218566894531,282.5434875488281,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0804909556536586e-07,3.8527140462304987e-13,3.080487260831433e-07,-7.048475936244358e-07,0.0,0.0,0.0,-1.7351412680000069e-06,60.0,-0.0064668813720345,-0.0,-6.467148644812839e-15,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,5.014567927563718e-11,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,5.2805867317706756e-11,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,3.900227710240678e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,5.280581874544943e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,2.5048782492653743e-10,285.4311828613281,294.1499938964844,282.027587890625,280.89703369140625,286.1218566894531,282.5434875488281,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.468515640316696e-10,6.768384583438165e-16,5.468508978978548e-10,-1.241169722554502e-09,0.0,0.0,0.0,-3.070454113185405e-09,60.0,-0.0024717729538679,-0.0,-1.9464574402092823e-20,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,5.014567927563718e-11,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,5.2805867317706756e-11,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,3.900227710240678e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,5.280581874544943e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,2.5048782492653743e-10,285.4311828613281,294.1499938964844,282.027587890625,280.89703369140625,286.1218566894531,282.5434875488281,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.468515640316696e-10,6.768384583438165e-16,5.468508978978548e-10,-1.241169722554502e-09,0.0,0.0,0.0,-3.070454113185405e-09,60.0,-0.0024717729538679,-0.0,-1.9464574402092823e-20,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,1.0233812061666292e-11,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,1.0776707651261042e-11,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,7.959648565258881e-12,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,1.0776698110281924e-11,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,5.111996242979089e-11,285.4311828613281,294.1499938964844,282.00201416015625,280.8813171386719,286.1218566894531,282.5434875488281,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1206456596024592e-10,1.3619073505476451e-16,1.1206443412126176e-10,-2.545835486866821e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.0011603562161326,-0.0,-8.10686174735355e-22,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,1.0233812061666292e-11,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,1.0776707651261042e-11,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,7.959648565258881e-12,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,1.0776698110281924e-11,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,5.111996242979089e-11,285.4311828613281,294.1499938964844,282.00201416015625,280.8813171386719,286.1218566894531,282.5434875488281,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1206456596024592e-10,1.3619073505476451e-16,1.1206443412126176e-10,-2.545835486866821e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.0011603562161326,-0.0,-8.10686174735355e-22,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,5.628596547180287e-12,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,5.927189294929747e-12,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,4.377806710892385e-12,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,5.92718365707845e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,2.811598003027438e-11,285.4311828613281,294.1499938964844,281.9881286621094,280.8721008300781,286.1218566894531,282.5434875488281,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.7300771766355396e-11,1.0137025614943452e-16,5.730067115239379e-11,-1.3324034930928264e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,-0.0008609880460426,-0.0,-2.4523257113910625e-22,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
