time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193560,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,3.0701435317637138e-12,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,3.233012382114487e-12,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,2.3878945695776643e-12,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,3.233009346348404e-12,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.5335989422826657e-11,285.4311828613281,294.1499938964844,281.9735717773437,280.862060546875,286.1218566894531,282.5434875488281,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.135793708031187e-11,3.580507860589679e-17,3.135790238584235e-11,-7.137433005732774e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,-0.000641226186417,-0.0,-7.296175143477862e-23,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,1.2792265077082865e-12,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,1.3470884564076302e-12,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,9.949560706573601e-13,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,1.3470872637852405e-12,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,6.389995303723861e-12,285.4311828613281,294.1499938964844,281.9552001953125,280.848876953125,286.1218566894531,282.5434875488281,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8470006774018444e-11,-1.398778959439421e-17,1.8470020651806248e-11,-3.7919119233453807e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0004467873368412,-0.0,-1.2665845775728173e-23,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,5.116906247673579e-13,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,5.388354150891176e-13,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,3.979824282629441e-13,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,5.38834872988031e-13,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,2.555998164857632e-12,285.4311828613281,294.1499938964844,281.94244384765625,280.8394775390625,286.1218566894531,282.5434875488281,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.959298151116734e-12,6.301774994290816e-18,7.959292079584568e-12,-1.7208212285679814e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.000317421159707,-0.0,-2.0267154052839512e-24,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.90887451171875,280.81378173828125,286.1218566894531,282.5434875488281,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7596002739882497e-12,-2.5451489248371143e-19,2.7596004908286838e-12,-5.171297418060661e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001611227053217,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.90887451171875,280.81378173828125,286.1218566894531,282.5434875488281,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7596002739882497e-12,-2.5451489248371143e-19,2.7596004908286838e-12,-5.171297418060661e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001611227053217,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.87310791015625,280.7852783203125,286.1218566894531,282.5434875488281,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.815257358831924e-12,-8.72928043125426e-19,2.815258226193662e-12,-3.489820628657659e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.421741949860007e-05,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.87310791015625,280.7852783203125,286.1218566894531,282.5434875488281,285.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.815257358831924e-12,-8.72928043125426e-19,2.815258226193662e-12,-3.489820628657659e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.421741949860007e-05,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.8353576660156,280.7541198730469,286.1218566894531,282.5434875488281,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.532660921545529e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-4.5842381950933486e-05,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.8353576660156,280.7541198730469,286.1218566894531,282.5434875488281,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.532660921545529e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-4.5842381950933486e-05,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.8158264160156,280.7376403808594,286.1218566894531,282.5434875488281,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.532660507955223e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-3.611017746152356e-05,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.7958679199219,280.7206115722656,286.1218566894531,282.5434875488281,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.532660921545529e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-2.8756168831023388e-05,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.7548522949219,280.6849365234375,286.1218566894531,282.5434875488281,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142466335304722e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.7605514585739e-05,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.7548522949219,280.6849365234375,286.1218566894531,282.5434875488281,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142466335304722e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.7605514585739e-05,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.7125549316406,280.6473388671875,286.1218566894531,282.5434875488281,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914246426735319e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.1747286407626234e-05,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.7125549316406,280.6473388671875,286.1218566894531,282.5434875488281,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914246426735319e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.1747286407626234e-05,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.669189453125,280.6080627441406,286.1218566894531,282.5434875488281,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914246219940167e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-8.560981768823694e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.669189453125,280.6080627441406,286.1218566894531,282.5434875488281,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914246219940167e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-8.560981768823694e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.6249694824219,280.5673217773437,286.1218566894531,282.5434875488281,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142460131450132e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-6.73865906719584e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.6249694824219,280.5673217773437,286.1218566894531,282.5434875488281,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142460131450132e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-6.73865906719584e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,2.5584531238367897e-13,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,2.694177075445588e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,1.9899121413147205e-13,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,2.694174364940155e-13,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.6026611328125,280.5465087890625,286.1218566894531,282.5434875488281,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.8436881133588646e-14,-2.2958329659008747e-18,4.843917828694158e-14,-2.515793346216655e-12,0.0,0.0,0.0,0.0,60.0,-6.1797359194315504e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,2.5584531238367897e-13,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,2.694177075445588e-13,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,1.9899121413147205e-13,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,2.694174364940155e-13,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.5802001953125,280.525390625,286.1218566894531,282.5434875488281,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.8436881133588646e-14,-2.2958315183348028e-18,4.843917828694158e-14,-2.515793346216655e-12,0.0,0.0,0.0,0.0,60.0,-5.722009063902078e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,2.5584531238367897e-13,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,2.694177075445588e-13,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,1.9899121413147205e-13,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,2.694174364940155e-13,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.54949951171875,280.4963073730469,286.1218566894531,282.5434875488281,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.8436881133588646e-14,-2.2958321387202626e-18,4.843917828694158e-14,-2.515793346216655e-12,0.0,0.0,0.0,0.0,60.0,-5.202434749662643e-06,-0.0,-5.066223491586514e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.5350341796875,280.48248291015625,286.1218566894531,282.5434875488281,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914245185964401e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-4.958303179591894e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.48974609375,280.4388427734375,286.1218566894531,282.5434875488281,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244979169247e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-4.424451617524028e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.48974609375,280.4388427734375,286.1218566894531,282.5434875488281,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244979169247e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-4.424451617524028e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.44451904296875,280.3946838378906,286.1218566894531,282.5434875488281,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244979169247e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-4.020009328087326e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.44451904296875,280.3946838378906,286.1218566894531,282.5434875488281,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244979169247e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-4.020009328087326e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.3996276855469,280.3502502441406,286.1218566894531,282.5434875488281,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244772374094e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-3.6928761346644015e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.3996276855469,280.3502502441406,286.1218566894531,282.5434875488281,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244772374094e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-3.6928761346644015e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.3773803710937,280.3280029296875,286.1218566894531,282.5434875488281,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244358783788e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-3.5536977520678192e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.35528564453125,280.3057861328125,286.1218566894531,282.5434875488281,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.5326571992327734e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-3.4232177767989924e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.3117370605469,280.2615051269531,286.1218566894531,282.5434875488281,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244358783788e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-3.176831796736224e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.3117370605469,280.2615051269531,286.1218566894531,282.5434875488281,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914244358783788e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-3.176831796736224e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.2691955566406,280.2176818847656,286.1218566894531,282.5434875488281,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.5326571992327734e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-2.956245680252323e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.2691955566406,280.2176818847656,286.1218566894531,282.5434875488281,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.5326571992327734e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-2.956245680252323e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.2279052734375,280.17449951171875,286.1218566894531,282.5434875488281,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.532656785642466e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-2.7556754957913654e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,-2.5584531238367897e-13,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,-2.694177075445588e-13,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,-1.9899121413147205e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,-2.694174364940155e-13,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,-1.2779990824288157e-12,285.4311828613281,294.1499938964844,281.2279052734375,280.17449951171875,286.1218566894531,282.5434875488281,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975128121389908e-13,-3.532656785642466e-18,1.597548048709596e-13,8.471600157489156e-13,0.0,0.0,0.0,0.0,60.0,-2.7556754957913654e-06,-0.0,-5.066788513209878e-25,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.1880798339844,280.1322326660156,286.1218566894531,282.5434875488281,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.5514119896680176e-12,-5.573975996432972e-18,-2.5514065686571552e-12,3.5026640875929216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5717286007420626e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.1880798339844,280.1322326660156,286.1218566894531,282.5434875488281,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.5514119896680176e-12,-5.573975996432972e-18,-2.5514065686571552e-12,3.5026640875929216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5717286007420626e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.1687927246094,280.11151123046875,286.1218566894531,282.5434875488281,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914243738398329e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-2.486814082658384e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
