time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.1499328613281,280.0910949707031,286.1218566894531,282.5434875488281,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914243324808022e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-2.4044045403570635e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.12225341796875,280.06072998046875,286.1218566894531,282.5434875488281,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914243324808022e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-2.2831927708466537e-06,-0.0,-1.563273957782229e-33,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.1137390136719,280.05133056640625,286.1218566894531,282.5434875488281,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914243324808022e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-2.2449369225796545e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.0797119140625,280.0131530761719,286.1218566894531,282.5434875488281,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142431180128693e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-2.0964448594895657e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.0797119140625,280.0131530761719,286.1218566894531,282.5434875488281,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142431180128693e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-2.0964448594895657e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.0480651855469,279.976806640625,286.1218566894531,282.5434875488281,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914242911217716e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.9584504116210155e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.0480651855469,279.976806640625,286.1218566894531,282.5434875488281,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914242911217716e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.9584504116210155e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.01904296875,279.9425048828125,286.1218566894531,282.5434875488281,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914242911217716e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.829587290558265e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.01904296875,279.9425048828125,286.1218566894531,282.5434875488281,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.914242911217716e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.829587290558265e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,281.0055847167969,279.9262084960937,286.1218566894531,282.5434875488281,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142427044225626e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.7690155118543771e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,280.99285888671875,279.9105224609375,286.1218566894531,282.5434875488281,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142427044225626e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.7103337768276106e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,280.96978759765625,279.88104248046875,286.1218566894531,282.5434875488281,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142424976274095e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.5962719999151886e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0,285.4311828613281,294.1499938964844,280.96978759765625,279.88104248046875,286.1218566894531,282.5434875488281,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0409408117374389e-13,-2.9142424976274095e-18,1.0409699496708238e-13,-8.34316611023761e-13,0.0,0.0,0.0,0.0,60.0,-1.5962719999151886e-06,-0.0,-0.0,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,3.968646566931967e-08,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,4.179180379537684e-08,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,3.086731581447566e-08,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,4.1791764715526376e-08,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.982419348678377e-07,285.4311828613281,294.1499938964844,280.95001220703125,279.8543395996094,286.1218566894531,282.5434875488281,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.228587613397394e-07,5.288562014531262e-13,4.2285822132726025e-07,-9.67607093116385e-07,0.0,0.0,0.0,-2.3818283807486296e-06,60.0,-0.0009142516064457,-0.0,-1.2191657764988682e-14,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,3.968646566931967e-08,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,4.179180379537684e-08,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,3.086731581447566e-08,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,4.1791764715526376e-08,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.982419348678377e-07,285.4311828613281,294.1499938964844,280.95001220703125,279.8543395996094,286.1218566894531,282.5434875488281,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.228587613397394e-07,5.288562014531262e-13,4.2285822132726025e-07,-9.67607093116385e-07,0.0,0.0,0.0,-2.3818283807486296e-06,60.0,-0.0009142516064457,-0.0,-1.2191657764988682e-14,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,3.110613135959284e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,3.2756287282609264e-07,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,2.419371014639182e-07,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,3.275625886089984e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.5538142861259985e-06,285.43121337890625,294.1499938964844,280.93487548828125,279.8304748535156,286.1218566894531,282.54351806640625,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3143628570542205e-06,4.145446139136588e-12,3.3143587643280625e-06,-7.584097147628199e-06,0.0,0.0,0.0,-1.866885577328503e-05,60.0,-0.0075964499264955,-0.0,-7.489794374981873e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,3.110613135959284e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,3.2756287282609264e-07,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,2.419371014639182e-07,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,3.275625886089984e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,1.5538142861259985e-06,285.43121337890625,294.1499938964844,280.93487548828125,279.8304748535156,286.1218566894531,282.54351806640625,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3143628570542205e-06,4.145446139136588e-12,3.3143587643280625e-06,-7.584097147628199e-06,0.0,0.0,0.0,-1.866885577328503e-05,60.0,-0.0075964499264955,-0.0,-7.489794374981873e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.664981692163565e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.124652251557564e-07,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,6.739444415870821e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,9.124643725044734e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,4.32833348895656e-06,285.4312438964844,294.1499938964844,280.925537109375,279.8095397949219,286.121826171875,282.5436096191406,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.232588126906194e-06,1.1547687285562436e-11,9.23257630347507e-06,-2.1126465071574785e-05,0.0,0.0,0.0,-5.200454324949533e-05,60.0,-0.0215522982180118,-0.0,-5.811833219543372e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.664981692163565e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.124652251557564e-07,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,6.739444415870821e-07,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,9.124643725044734e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,4.32833348895656e-06,285.4312438964844,294.1499938964844,280.925537109375,279.8095397949219,286.121826171875,282.5436096191406,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.232588126906194e-06,1.1547687285562436e-11,9.23257630347507e-06,-2.1126465071574785e-05,0.0,0.0,0.0,-5.200454324949533e-05,60.0,-0.0215522982180118,-0.0,-5.811833219543372e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,1.378142655994452e-06,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,1.4512520465359555e-06,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,1.0718910061768838e-06,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,1.4512507959807408e-06,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,6.88410182192456e-06,285.4313049316406,294.1499938964844,280.9229736328125,279.8001403808594,286.1217956542969,282.54376220703125,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4684151210531128e-05,1.8366251228196795e-11,1.4684133020637091e-05,-3.360102709848434e-05,0.0,0.0,0.0,-8.27116600703448e-05,60.0,-0.03453379124403,-0.0,-1.470165655881317e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,2.109925389959244e-06,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,2.2218553112907102e-06,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,1.6410566558988648e-06,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,2.2218532649276312e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,1.0539504728512838e-05,285.4314270019531,294.1499938964844,280.9218444824219,279.79150390625,286.1217041015625,282.54400634765625,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.248123928438872e-05,2.811849017514412e-11,2.2481211999547668e-05,-5.1442777476040646e-05,0.0,0.0,0.0,-0.000126630460727,60.0,-0.0517873838543891,-0.0,-3.4459751024895624e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,3.8469061109935865e-06,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,4.050981260661501e-06,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,2.992044301208807e-06,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,4.050977622682694e-06,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,1.921607508847956e-05,285.4317932128906,294.1499938964844,280.92303466796875,279.7787170410156,286.12139892578125,282.5448303222656,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.098876888747327e-05,5.1266844935948797e-11,4.098871795576997e-05,-9.379268885822968e-05,0.0,0.0,0.0,-0.0002308781113242,60.0,-0.0937971696257591,-0.0,-1.1455156961881484e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,4.220665687171277e-06,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,4.444568730832543e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,3.28274700223119e-06,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,4.444564638106385e-06,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,2.1083080355310813e-05,285.431884765625,294.1499938964844,280.9237060546875,279.7765197753906,286.121337890625,282.5450134277344,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.497119880397804e-05,5.6247877883164315e-11,4.497114059631713e-05,-0.0001029054837999,0.0,0.0,0.0,-0.000253310019616,60.0,-0.1029837355017662,-0.0,-1.3789223929361327e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,6.716242751281243e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.072534572216682e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,5.223755579208955e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,7.072527751006419e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,3.3548993087606505e-05,285.43280029296875,294.1499938964844,280.9309997558594,279.7645568847656,286.1205749511719,282.5468444824219,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.15617643436417e-05,8.950605534518985e-11,7.156166975619271e-05,-0.000163751290529,0.0,0.0,0.0,-0.0004030870913993,60.0,-0.1685147583484649,-0.0,-3.4916497471115804e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,6.716242751281243e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.072534572216682e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,5.223755579208955e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,7.072527751006419e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,3.3548993087606505e-05,285.43280029296875,294.1499938964844,280.9309997558594,279.7645568847656,286.1205749511719,282.5468444824219,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.15617643436417e-05,8.950605534518985e-11,7.156166975619271e-05,-0.000163751290529,0.0,0.0,0.0,-0.0004030870913993,60.0,-0.1685147583484649,-0.0,-3.4916497471115804e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,9.941086318576708e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,1.0468453183420934e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.731972800684161e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,1.0468443178979214e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,4.965773769072257e-05,285.4344787597656,294.1499938964844,280.943603515625,279.7557373046875,286.11895751953125,282.54998779296875,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059226851793,1.324830384286102e-10,0.0001059225542121,-0.00024237766047,0.0,0.0,0.0,-0.0005966324824839,60.0,-0.2539408504962921,-0.0,-7.649720856761633e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,9.941086318576708e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,1.0468453183420934e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.731972800684161e-06,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,1.0468443178979214e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,4.965773769072257e-05,285.4344787597656,294.1499938964844,280.943603515625,279.7557373046875,286.11895751953125,282.54998779296875,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001059226851793,1.324830384286102e-10,0.0001059225542121,-0.00024237766047,0.0,0.0,0.0,-0.0005966324824839,60.0,-0.2539408504962921,-0.0,-7.649720856761633e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,1.5229777091008144e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,1.6037705790949985e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,1.1845407243527006e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,1.6037691239034757e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,7.60758193791844e-05,285.4375915527344,294.1499938964844,280.96142578125,279.75006103515625,286.11529541015625,282.5549621582031,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622736890567,2.0296424263488435e-10,0.0001622734853299,-0.0003713230253197,0.0,0.0,0.0,-0.0009140418842434,60.0,-0.3839841485023498,-0.0,-1.7954155939747807e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,1.5229777091008144e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,1.6037705790949985e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,1.1845407243527006e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,1.6037691239034757e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,7.60758193791844e-05,285.4375915527344,294.1499938964844,280.96142578125,279.75006103515625,286.11529541015625,282.5549621582031,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622736890567,2.0296424263488435e-10,0.0001622734853299,-0.0003713230253197,0.0,0.0,0.0,-0.0009140418842434,60.0,-0.3839841485023498,-0.0,-1.7954155939747807e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,1.995667844312265e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,2.101536483678501e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,1.5521893146797083e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,2.101534482790157e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.968764788936824e-05,285.4397888183594,294.1499938964844,280.9722595214844,279.7484130859375,286.1119689941406,282.5578308105469,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002126382751157,2.6595806112972303e-10,0.0002126380131812,-0.0004865703522227,0.0,0.0,0.0,-0.0011977318208664,60.0,-0.4830019474029541,-0.0,-3.08286396411006e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,2.636318458826281e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,2.7761730962083675e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,2.0504741769400425e-05,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,2.7761705496232025e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,0.000131689448608,285.44268798828125,294.1499938964844,280.9843444824219,279.7475891113281,286.10614013671875,282.55987548828125,285.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002808994031511,3.513360158358125e-10,0.0002808990539051,-0.0006427692715078,0.0,0.0,0.0,-0.0015822282293811,60.0,-0.6237213611602783,-0.0,-5.379892531465202e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,4.185962097835727e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,4.4080239604227245e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,3.2557552913203835e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,4.408019958646037e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0002090972848236,285.44952392578125,294.1499938964844,281.01226806640625,279.7483825683594,286.0782470703125,282.55523681640625,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000482651637867,5.945499093051865e-10,0.0004826510266866,-0.0010804304620251,0.0,0.0,0.0,-0.0027130481321364,60.0,-1.059927463531494,-0.0,-1.3563394851701105e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,4.185962097835727e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,4.4080239604227245e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,3.2557552913203835e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,4.408019958646037e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0002090972848236,285.44952392578125,294.1499938964844,281.01226806640625,279.7483825683594,286.0782470703125,282.55523681640625,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000482651637867,5.945499093051865e-10,0.0004826510266866,-0.0010804304620251,0.0,0.0,0.0,-0.0027130481321364,60.0,-1.059927463531494,-0.0,-1.3563394851701105e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.015112300403416e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.493356628809124e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,7.011768320808187e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.493347897659989e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0004503231029957,285.4601745605469,294.1499938964844,281.0450439453125,279.7524719238281,286.0321655273437,282.5536804199219,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004881919303443,7.80780162745742e-10,0.0004881911445409,-0.0015644915401935,0.0,0.0,0.0,-0.0028457790613174,60.0,-1.3200621604919434,-0.0,-6.291003984415512e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.015112300403416e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.493356628809124e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,7.011768320808187e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.493347897659989e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0004503231029957,285.4601745605469,294.1499938964844,281.0450439453125,279.7524719238281,286.0321655273437,282.5536804199219,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004881919303443,7.80780162745742e-10,0.0004881911445409,-0.0015644915401935,0.0,0.0,0.0,-0.0028457790613174,60.0,-1.3200621604919434,-0.0,-6.291003984415512e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.003873856272548e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.481522283749656e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,7.003027712926269e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.481513552600518e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0004497617483139,285.4568786621094,294.1499938964844,281.08258056640625,279.75994873046875,285.9507751464844,282.52789306640625,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027691023424,1.1573385583218963e-09,0.0010027679381892,-0.0020398907363414,0.0,0.0,0.0,-0.0056028072722256,60.0,-2.4232177734375,-0.0,-6.2753265694937e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.003873856272548e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.481522283749656e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,7.003027712926269e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.481513552600518e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0004497617483139,285.4568786621094,294.1499938964844,281.08258056640625,279.75994873046875,285.9507751464844,282.52789306640625,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027691023424,1.1573385583218963e-09,0.0010027679381892,-0.0020398907363414,0.0,0.0,0.0,-0.0056028072722256,60.0,-2.4232177734375,-0.0,-6.2753265694937e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.009415953187272e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.487358329351991e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.007337990216911e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.487349598202854e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0004500385839492,285.45458984375,294.1499938964844,281.124755859375,279.77081298828125,285.8692626953125,282.4984741210937,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599650511518,1.1828934498581132e-09,0.0009599638869985,-0.002149878302589,0.0,0.0,0.0,-0.0053992187604308,60.0,-2.5930063724517822,-0.0,-6.283050879574148e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.009415953187272e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.487358329351991e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.007337990216911e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.487349598202854e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,0.0004500385839492,285.45458984375,294.1499938964844,281.124755859375,279.77081298828125,285.8692626953125,282.4984741210937,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599650511518,1.1828934498581132e-09,0.0009599638869985,-0.002149878302589,0.0,0.0,0.0,-0.0053992187604308,60.0,-2.5930063724517822,-0.0,-6.283050879574148e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
