time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198300,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.009874338516966e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.487840725341812e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,7.007694512140006e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,9.487832721788436e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0004500614886637,285.45343017578125,294.1499938964844,281.1475524902344,279.77752685546875,285.8290100097656,282.4840393066406,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600140620023,1.1885867845506935e-09,0.000960012897849,-0.0021647973917424,0.0,0.0,0.0,-0.005402042530477,60.0,-2.604122877120972,-0.0,-6.283688236408126e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.011064685182646e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.489094372838736e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,7.00862001394853e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,9.4890856416896e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0004501209186855,285.4522399902344,294.1499938964844,281.1714782714844,279.7851257324219,285.78936767578125,282.4696350097656,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601406054571,1.2033982699222179e-09,0.0009601393830962,-0.0022036100272089,0.0,0.0,0.0,-0.005409384611994,60.0,-2.6001365184783936,-0.0,-6.285346643153389e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.0243891463615e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.503125329501928e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,7.018983160378411e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.50311659835279e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0004507865232881,285.4501953125,294.1499938964844,281.2183532714844,279.8013916015625,285.7211303710937,282.4393005371094,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009372222120873,1.345000111285799e-09,0.0009372208733111,-0.0025987988337874,0.0,0.0,0.0,-0.0053582941181957,60.0,-2.4609155654907227,-0.0,-6.30394509926191e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,9.024706378113478e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.503459295956418e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.019229815341532e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.503451292403042e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0004508023557718,285.449951171875,294.1499938964844,281.2225952148437,279.8029479980469,285.7147827148437,282.43634033203125,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755924111232,1.3873491244709155e-09,0.0009755910141393,-0.0026717642322182,0.0,0.0,0.0,-0.0055703395046293,60.0,-2.475999593734741,-0.0,-6.304388477929025e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,9.06215500435792e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.542894986225292e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,7.048356928862631e-05,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,9.542886255076156e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,0.0004526730044744,285.4476013183594,294.1499938964844,281.2780456542969,279.8243408203125,285.6397705078125,282.3871459960937,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655827307142,1.8398594869850622e-09,0.000965580868069,-0.0038714129477739,0.0,0.0,0.0,-0.0057249013334512,60.0,-2.515263319015503,-0.0,-6.356814452601611e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,9.06215500435792e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.542894986225292e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,7.048356928862631e-05,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,9.542886255076156e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,0.0004526730044744,285.4476013183594,294.1499938964844,281.2780456542969,279.8243408203125,285.6397705078125,282.3871459960937,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655827307142,1.8398594869850622e-09,0.000965580868069,-0.0038714129477739,0.0,0.0,0.0,-0.0057249013334512,60.0,-2.515263319015503,-0.0,-6.356814452601611e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,9.098734881263226e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.58141463343054e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,7.076807378325611e-05,297.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.581406629877164e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0004545002593658,285.4452514648437,294.1499938964844,281.3376770019531,279.8493347167969,285.5657958984375,282.31939697265625,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694804321043,2.2955659595425e-09,0.0009694781620055,-0.0050655407831072,0.0,0.0,0.0,-0.0059508173726499,60.0,-2.517820358276367,-0.0,-6.408233588217628e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,9.098734881263226e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.58141463343054e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,7.076807378325611e-05,297.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.581406629877164e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0004545002593658,285.4452514648437,294.1499938964844,281.3376770019531,279.8493347167969,285.5657958984375,282.31939697265625,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694804321043,2.2955659595425e-09,0.0009694781620055,-0.0050655407831072,0.0,0.0,0.0,-0.0059508173726499,60.0,-2.517820358276367,-0.0,-6.408233588217628e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.13812400540337e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.622893412597476e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,7.107443525455892e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.622885409044102e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0004564678238239,285.4428405761719,294.1499938964844,281.4013977050781,279.87799072265625,285.4940490722656,282.2410888671875,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736765641719,2.786276986910252e-09,0.0009736737702041,-0.0063513703644275,0.0,0.0,0.0,-0.0061940816231071,60.0,-2.491896629333496,-0.0,-6.46383426783359e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.13812400540337e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.622893412597476e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,7.107443525455892e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.622885409044102e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0004564678238239,285.4428405761719,294.1499938964844,281.4013977050781,279.87799072265625,285.4940490722656,282.2410888671875,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736765641719,2.786276986910252e-09,0.0009736737702041,-0.0063513703644275,0.0,0.0,0.0,-0.0061940816231071,60.0,-2.491896629333496,-0.0,-6.46383426783359e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.144353680312634e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.629453415982424e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,7.112288585631177e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.62944541242905e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0004567790019791,285.441650390625,294.1499938964844,281.43475341796875,279.89373779296875,285.4590148925781,282.2030334472656,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743417613208,2.8638766913502423e-09,0.0009743389091454,-0.0065547036938369,0.0,0.0,0.0,-0.0062325592152774,60.0,-2.4747097492218018,-0.0,-6.472648550470694e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,9.148734534392132e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,9.63406710070558e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,7.115695916581899e-05,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.634059097152205e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0004569978627841,285.4404602050781,294.1499938964844,281.4691162109375,279.910400390625,285.4245910644531,282.16717529296875,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974807946477,2.918447927768852e-09,0.000974805036094,-0.0066976970992982,0.0,0.0,0.0,-0.0062596099451184,60.0,-2.455263137817383,-0.0,-6.478850878011144e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.152802522294225e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.638350456953047e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,7.118859502952546e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.638342453399672e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0004572010657284,285.43804931640625,294.1499938964844,281.5406494140625,279.94659423828125,285.3573608398437,282.1039733886719,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752417099662,2.9690987446429062e-09,0.0009752387413755,-0.0068304161541163,0.0,0.0,0.0,-0.0062847225926816,60.0,-2.4118106365203857,-0.0,-6.484610537427217e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.152802522294225e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.638350456953047e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,7.118859502952546e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.638342453399672e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0004572010657284,285.43804931640625,294.1499938964844,281.5406494140625,279.94659423828125,285.3573608398437,282.1039733886719,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752417099662,2.9690987446429062e-09,0.0009752387413755,-0.0068304161541163,0.0,0.0,0.0,-0.0062847225926816,60.0,-2.4118106365203857,-0.0,-6.484610537427217e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.13514886633493e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.61976038524881e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,7.10512904333882e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,9.619752381695434e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0004563192196656,285.4356384277344,294.1499938964844,281.6159362792969,279.9866638183594,285.29248046875,282.0562744140625,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733609040267,2.749125815881825e-09,0.0009733581682667,-0.0062540206126868,0.0,0.0,0.0,-0.0061756744980812,60.0,-2.3608765602111816,-0.0,-6.459616486154118e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.13514886633493e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.61976038524881e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,7.10512904333882e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,9.619752381695434e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0004563192196656,285.4356384277344,294.1499938964844,281.6159362792969,279.9866638183594,285.29248046875,282.0562744140625,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733609040267,2.749125815881825e-09,0.0009733581682667,-0.0062540206126868,0.0,0.0,0.0,-0.0061756744980812,60.0,-2.3608765602111816,-0.0,-6.459616486154118e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,9.131175465881824e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,9.615575982024892e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,7.102038216544315e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.615567978471518e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0004561207606457,285.4332275390625,294.1499938964844,281.6948547363281,280.0306701660156,285.2301330566406,282.02252197265625,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729363955557,2.6995925495043593e-09,0.0009729336597956,-0.0061242287047207,0.0,0.0,0.0,-0.0061511141248047,60.0,-2.306589365005493,-0.0,-6.453994672028784e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,9.131175465881824e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,9.615575982024892e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,7.102038216544315e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.615567978471518e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0004561207606457,285.4332275390625,294.1499938964844,281.6948547363281,280.0306701660156,285.2301330566406,282.02252197265625,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729363955557,2.6995925495043593e-09,0.0009729336597956,-0.0061242287047207,0.0,0.0,0.0,-0.0061511141248047,60.0,-2.306589365005493,-0.0,-6.453994672028784e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,9.162247442873196e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.648295963415876e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.126205309759825e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.648288687458262e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004576728679239,285.4308166503906,294.1499938964844,281.7773132324219,280.07867431640625,285.1701965332031,281.9962463378906,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762457921169,3.086683575403981e-09,0.0009762427071109,-0.0071385228075087,0.0,0.0,0.0,-0.0063430070877075,60.0,-2.2559754848480225,-0.0,-6.497990767684314e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,9.162247442873196e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.648295963415876e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.126205309759825e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.648288687458262e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004576728679239,285.4308166503906,294.1499938964844,281.7773132324219,280.07867431640625,285.1701965332031,281.9962463378906,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762457921169,3.086683575403981e-09,0.0009762427071109,-0.0071385228075087,0.0,0.0,0.0,-0.0063430070877075,60.0,-2.2559754848480225,-0.0,-6.497990767684314e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,9.188827243633568e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,9.676285844761878e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,7.146878488129005e-05,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.676278568804264e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0004590005846694,285.4295959472656,294.1499938964844,281.81982421875,280.1042175292969,285.14111328125,281.9857788085937,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790774201974,3.417824245843803e-09,0.000979074044153,-0.0080061927437782,0.0,0.0,0.0,-0.0065071661956608,60.0,-2.232454776763916,-0.0,-6.535745455948927e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,9.219035564456136e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.70809705904685e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,7.170374010456726e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.708089055493474e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0004605095600709,285.4283752441406,294.1499938964844,281.8631591796875,280.1307983398437,285.112548828125,281.9775695800781,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822958381846,3.794169867177288e-09,0.0009822921128943,-0.0089922882616519,0.0,0.0,0.0,-0.0066937366500496,60.0,-2.2095909118652344,-0.0,-6.578786582167595e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.280883386963978e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,9.773225610842928e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,7.218477549031377e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,9.773217607289551e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004635989898815,285.4259033203125,294.1499938964844,281.9523010253906,280.18707275390625,285.056884765625,281.9695129394531,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888856438919,4.564699285225515e-09,0.0009888811036944,-0.0110111348330974,0.0,0.0,0.0,-0.0070757223293185,60.0,-2.1637964248657227,-0.0,-6.667350049838205e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.280883386963978e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,9.773225610842928e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,7.218477549031377e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,9.773217607289551e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004635989898815,285.4259033203125,294.1499938964844,281.9523010253906,280.18707275390625,285.056884765625,281.9695129394531,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888856438919,4.564699285225515e-09,0.0009888811036944,-0.0110111348330974,0.0,0.0,0.0,-0.0070757223293185,60.0,-2.1637964248657227,-0.0,-6.667350049838205e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.335344657301904e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.830575436353683e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,7.260835991473868e-05,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,9.830568160396068e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0004663194413296,285.4234313964844,294.1499938964844,282.04461669921875,280.24761962890625,285.00360107421875,281.9783020019531,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994688598439,5.243201428584143e-09,0.0009946833597496,-0.0127887530252337,0.0,0.0,0.0,-0.0074120871722698,60.0,-2.1149373054504395,-0.0,-6.74582594228923e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.335344657301904e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.830575436353683e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,7.260835991473868e-05,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,9.830568160396068e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0004663194413296,285.4234313964844,294.1499938964844,282.04461669921875,280.24761962890625,285.00360107421875,281.9783020019531,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994688598439,5.243201428584143e-09,0.0009946833597496,-0.0127887530252337,0.0,0.0,0.0,-0.0074120871722698,60.0,-2.1149373054504395,-0.0,-6.74582594228923e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,9.380395204061642e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.878016135189682e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,7.295875548152253e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.878008859232068e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0004685698077082,285.4209289550781,294.1499938964844,282.1400146484375,280.3125,284.9526672363281,282.0053100585937,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994887514039,5.804460467828676e-09,0.0009994829306378,-0.0142591157928109,0.0,0.0,0.0,-0.0076903291046619,60.0,-2.0614559650421143,-0.0,-6.811087871483323e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,9.380395204061642e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,9.878016135189682e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,7.295875548152253e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.878008859232068e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0004685698077082,285.4209289550781,294.1499938964844,282.1400146484375,280.3125,284.9526672363281,282.0053100585937,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994887514039,5.804460467828676e-09,0.0009994829306378,-0.0142591157928109,0.0,0.0,0.0,-0.0076903291046619,60.0,-2.0614559650421143,-0.0,-6.811087871483323e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.39397286856547e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,9.892313391901553e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.306435873033479e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.892306115943938e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0004692480433732,285.4184265136719,294.1499938964844,282.23834228515625,280.3818664550781,284.9042358398437,282.0483703613281,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009366087615,5.973594507935331e-09,0.0010009305551648,-0.0147021869197487,0.0,0.0,0.0,-0.0077741830609738,60.0,-2.001011371612549,-0.0,-6.830816090541705e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.39397286856547e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,9.892313391901553e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.306435873033479e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.892306115943938e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0004692480433732,285.4184265136719,294.1499938964844,282.23834228515625,280.3818664550781,284.9042358398437,282.0483703613281,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009366087615,5.973594507935331e-09,0.0010009305551648,-0.0147021869197487,0.0,0.0,0.0,-0.0077741830609738,60.0,-2.001011371612549,-0.0,-6.830816090541705e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.3916998594068e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,9.889920329442248e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,7.304667815333232e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.889913053484634e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0004691345093306,285.41717529296875,294.1499938964844,282.2886047363281,280.4182434082031,284.8809814453125,282.0743408203125,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006945813074,5.945263392703737e-09,0.001000688644126,-0.0146279698237776,0.0,0.0,0.0,-0.0077601396478712,60.0,-1.9677116870880127,-0.0,-6.827509224649475e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.390584455104543e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.888745262287556e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,7.30379979358986e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,9.888737986329944e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004690787754952,285.4159240722656,294.1499938964844,282.33953857421875,280.4557800292969,284.85845947265625,282.1029663085937,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.931348301402295e-09,0.0010005693184211,-0.0145915178582072,0.0,0.0,0.0,-0.0077532394789159,60.0,-1.9332784414291384,-0.0,-6.825885634498263e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,9.388014586875217e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.886039333650842e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,7.301801088033244e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,9.886032057693228e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0004689504276029,285.4134216308594,294.1499938964844,282.4434509277344,280.53436279296875,284.8154296875,282.16748046875,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.8993081530900335e-09,0.0010002953931689,-0.0145075833424925,0.0,0.0,0.0,-0.0077373557724058,60.0,-1.8621902465820312,-0.0,-6.82214746916543e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,9.388014586875217e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.886039333650842e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,7.301801088033244e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,9.886032057693228e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,0.0004689504276029,285.4134216308594,294.1499938964844,282.4434509277344,280.53436279296875,284.8154296875,282.16748046875,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.8993081530900335e-09,0.0010002953931689,-0.0145075833424925,0.0,0.0,0.0,-0.0077373557724058,60.0,-1.8621902465820312,-0.0,-6.82214746916543e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.386572492076084e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,9.884520841296762e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,7.300679862964898e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.884513565339148e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,0.0004688783956225,285.4109191894531,294.1499938964844,282.54998779296875,280.6177062988281,284.77496337890625,282.2400207519531,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881314102396118e-09,0.0010001414921134,-0.0144604453817009,0.0,0.0,0.0,-0.0077284350991249,60.0,-1.789130687713623,-0.0,-6.820048525923994e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.386572492076084e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,9.884520841296762e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,7.300679862964898e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.884513565339148e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,0.0004688783956225,285.4109191894531,294.1499938964844,282.54998779296875,280.6177062988281,284.77496337890625,282.2400207519531,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001473128795,5.881314102396118e-09,0.0010001414921134,-0.0144604453817009,0.0,0.0,0.0,-0.0077284350991249,60.0,-1.789130687713623,-0.0,-6.820048525923994e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,9.388039325131103e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,9.886065527098252e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,7.301820005523041e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.88605825114064e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004689516790676,285.4084167480469,294.1499938964844,282.6585693359375,280.70709228515625,284.73712158203125,282.31988525390625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899560839850437e-09,0.001000297255814,-0.0145082455128431,0.0,0.0,0.0,-0.0077374796383082,60.0,-1.714802384376526,-0.0,-6.822176601417598e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,9.388039325131103e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,9.886065527098252e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,7.301820005523041e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.88605825114064e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004689516790676,285.4084167480469,294.1499938964844,282.6585693359375,280.70709228515625,284.73712158203125,282.31988525390625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003031929954,5.899560839850437e-09,0.001000297255814,-0.0145082455128431,0.0,0.0,0.0,-0.0077374796383082,60.0,-1.714802384376526,-0.0,-6.822176601417598e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
