time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200580,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,9.391250932822004e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,9.889446664601564e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,7.30431784177199e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.889440116239712e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0004691120993811,285.4059143066406,294.1499938964844,282.7686462402344,280.8034362792969,284.7019348144531,282.4065246582031,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000645221211,5.939544855948497e-09,0.0010006392840296,-0.0146129895001649,0.0,0.0,0.0,-0.0077573023736476,60.0,-1.6395419836044312,-0.0,-6.826842025020596e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,9.391250932822004e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,9.889446664601564e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,7.30431784177199e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.889440116239712e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0004691120993811,285.4059143066406,294.1499938964844,282.7686462402344,280.8034362792969,284.7019348144531,282.4065246582031,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000645221211,5.939544855948497e-09,0.0010006392840296,-0.0146129895001649,0.0,0.0,0.0,-0.0077573023736476,60.0,-1.6395419836044312,-0.0,-6.826842025020596e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.392807260155678e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,9.89108593785204e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,7.30552856111899e-05,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.891078661894426e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0004691898357123,285.4046630859375,294.1499938964844,282.8242492675781,280.8540954589844,284.68524169921875,282.451904296875,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008109966292,5.958923132709515e-09,0.0010008050594478,-0.0146637540310621,0.0,0.0,0.0,-0.0077669089660048,60.0,-1.601584553718567,-0.0,-6.829103682548522e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.39613310038112e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.894587856251746e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,7.308115164050832e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.894581307889894e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0004693559894803,285.4034118652344,294.1499938964844,282.8802185058594,280.9063415527344,284.6692199707031,282.4988098144531,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011650156229,6.0003451096690705e-09,0.0010011590784415,-0.0147722642868757,0.0,0.0,0.0,-0.0077874427661299,60.0,-1.5634764432907104,-0.0,-6.833938925865368e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,9.378291724715382e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.875800606096163e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,7.294238457689062e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.875793330138548e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0004684647719841,285.4009094238281,294.1499938964844,282.9933166503906,281.0154113769531,284.638916015625,282.59381103515625,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999265583232,5.778038492110227e-09,0.0009992598788812,-0.0141898961737751,0.0,0.0,0.0,-0.0076772444881498,60.0,-1.484872579574585,-0.0,-6.808008379266539e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,9.378291724715382e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.875800606096163e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,7.294238457689062e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.875793330138548e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0004684647719841,285.4009094238281,294.1499938964844,282.9933166503906,281.0154113769531,284.638916015625,282.59381103515625,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999265583232,5.778038492110227e-09,0.0009992598788812,-0.0141898961737751,0.0,0.0,0.0,-0.0076772444881498,60.0,-1.484872579574585,-0.0,-6.808008379266539e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.33142437133938e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.826446330407634e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.257785182446241e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.826439782045782e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004661236307583,285.3984069824219,294.1499938964844,283.10791015625,281.1302490234375,284.6114196777344,282.6840209960937,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942715987563,5.194086494242356e-09,0.0009942663600668,-0.0126600768417119,0.0,0.0,0.0,-0.0073877540417015,60.0,-1.4010462760925293,-0.0,-6.740129521176641e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.33142437133938e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.826446330407634e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.257785182446241e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.826439782045782e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004661236307583,285.3984069824219,294.1499938964844,283.10791015625,281.1302490234375,284.6114196777344,282.6840209960937,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942715987563,5.194086494242356e-09,0.0009942663600668,-0.0126600768417119,0.0,0.0,0.0,-0.0073877540417015,60.0,-1.4010462760925293,-0.0,-6.740129521176641e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.274550393456592e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.766555012902244e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.213550270535052e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.766548464540392e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0004632826894521,285.3959350585937,294.1499938964844,283.2240295410156,281.2504272460937,284.5863342285156,282.76763916015625,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882118320092,4.4854755465451035e-09,0.0009882072918117,-0.0108035653829574,0.0,0.0,0.0,-0.0070364666171371,60.0,-1.314695954322815,-0.0,-6.658216733512745e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.274550393456592e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.766555012902244e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.213550270535052e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.766548464540392e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0004632826894521,285.3959350585937,294.1499938964844,283.2240295410156,281.2504272460937,284.5863342285156,282.76763916015625,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882118320092,4.4854755465451035e-09,0.0009882072918117,-0.0108035653829574,0.0,0.0,0.0,-0.0070364666171371,60.0,-1.314695954322815,-0.0,-6.658216733512745e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.210745338350534e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.699365182314068e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.163923874031752e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.699358633952217e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.000460095499875,285.3934631347656,294.1499938964844,283.34161376953125,281.37554931640625,284.5641174316406,282.8402404785156,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814132936298,3.6905132283493454e-09,0.0009814095683395,-0.0087206875905394,0.0,0.0,0.0,-0.0066423690877854,60.0,-1.2266112565994265,-0.0,-6.566917676309458e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.210745338350534e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.699365182314068e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.163923874031752e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.699358633952217e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.000460095499875,285.3934631347656,294.1499938964844,283.34161376953125,281.37554931640625,284.5641174316406,282.8402404785156,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814132936298,3.6905132283493454e-09,0.0009814095683395,-0.0087206875905394,0.0,0.0,0.0,-0.0066423690877854,60.0,-1.2266112565994265,-0.0,-6.566917676309458e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.181034693028778e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.66807856457308e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,7.140815432649106e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,9.668072016211228e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,0.0004586113791447,285.3922424316406,294.1499938964844,283.4009704589844,281.4398498535156,284.553955078125,282.87255859375,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782471461221,3.3203391147651473e-09,0.0009782437700778,-0.0077507561072707,0.0,0.0,0.0,-0.0064588556997478,60.0,-1.1825249195098877,-0.0,-6.52461906724966e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,9.15641721803695e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.642155782785268e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,7.121668750187382e-05,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.642149234423414e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.000457381713204,285.3910217285156,294.1499938964844,283.460693359375,281.50518798828125,284.54443359375,282.9024658203125,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756239014677,3.0136322326512754e-09,0.0009756208746694,-0.0069471052847802,0.0,0.0,0.0,-0.0063068065792322,60.0,-1.1387547254562378,-0.0,-6.48967599659045e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,9.13258409127593e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.61705736699514e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,7.103131065377966e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.61705154622905e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0004561911919154,285.3885803222656,294.1499938964844,283.5812683105469,281.6388854980469,284.5271911621094,282.9598083496094,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730830206535,2.7166728866490075e-09,0.0009730802848935,-0.0061689843423664,0.0,0.0,0.0,-0.0061595845036208,60.0,-1.053120255470276,-0.0,-6.455933032611938e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,9.13258409127593e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.61705736699514e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,7.103131065377966e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.61705154622905e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0004561911919154,285.3885803222656,294.1499938964844,283.5812683105469,281.6388854980469,284.5271911621094,282.9598083496094,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730830206535,2.7166728866490075e-09,0.0009730802848935,-0.0061689843423664,0.0,0.0,0.0,-0.0061595845036208,60.0,-1.053120255470276,-0.0,-6.455933032611938e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.146380762103944e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.631585999159142e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,7.113862375263125e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.631580178393052e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0004568803706206,285.3861694335937,294.1499938964844,283.70330810546875,281.7762145996094,284.51226806640625,283.023681640625,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974551658146,2.88854029584229e-09,0.000974548747763,-0.0066193309612572,0.0,0.0,0.0,-0.0062447804957628,60.0,-0.9706637263298036,-0.0,-6.475451641563268e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.146380762103944e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.631585999159142e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,7.113862375263125e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.631580178393052e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0004568803706206,285.3861694335937,294.1499938964844,283.70330810546875,281.7762145996094,284.51226806640625,283.023681640625,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974551658146,2.88854029584229e-09,0.000974548747763,-0.0066193309612572,0.0,0.0,0.0,-0.0062447804957628,60.0,-0.9706637263298036,-0.0,-6.475451641563268e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.162205969914794e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.648250852478668e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,7.126170385163277e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.648245031712575e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004576708888635,285.3837280273437,294.1499938964844,283.82684326171875,281.91668701171875,284.499755859375,283.10064697265625,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976238399744,3.085681266057349e-09,0.000976235314738,-0.0071358950808644,0.0,0.0,0.0,-0.0063425158150494,60.0,-0.889205276966095,-0.0,-6.497876370303858e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.162205969914794e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.648250852478668e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,7.126170385163277e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.648245031712575e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004576708888635,285.3837280273437,294.1499938964844,283.82684326171875,281.91668701171875,284.499755859375,283.10064697265625,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976238399744,3.085681266057349e-09,0.000976235314738,-0.0071358950808644,0.0,0.0,0.0,-0.0063425158150494,60.0,-0.889205276966095,-0.0,-6.497876370303858e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.154516010312364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.640152711654082e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.120188820408657e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,9.640146163292228e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0004572867474053,285.3812866210937,294.1499938964844,283.95184326171875,282.0599365234375,284.48944091796875,283.1817932128906,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754193597473,2.98984881297315e-09,0.0009754163911566,-0.0068847872316837,0.0,0.0,0.0,-0.0062950104475021,60.0,-0.8056503534317017,-0.0,-6.486970249852675e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.154516010312364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.640152711654082e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.120188820408657e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,9.640146163292228e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0004572867474053,285.3812866210937,294.1499938964844,283.95184326171875,282.0599365234375,284.48944091796875,283.1817932128906,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754193597473,2.98984881297315e-09,0.0009754163911566,-0.0068847872316837,0.0,0.0,0.0,-0.0062950104475021,60.0,-0.8056503534317017,-0.0,-6.486970249852675e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,9.154864528682084e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,9.640520147513598e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,7.120460213627666e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,9.640514326747508e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0004573041805997,285.38006591796875,294.1499938964844,284.014892578125,282.1324157714844,284.4851989746094,283.22320556640625,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754559141583,2.994185788196546e-09,0.0009754529455676,-0.0068961516954004,0.0,0.0,0.0,-0.0062971576116979,60.0,-0.763226330280304,-0.0,-6.487464077054028e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,9.129758109338582e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.61408150033094e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,7.100932998582721e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.614075679564849e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.0004560500674415,285.3788757324219,294.1499938964844,284.0783386230469,282.2054138183594,284.4815673828125,283.26177978515625,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727828437462,2.681382671454457e-09,0.0009727801661938,-0.0060765105299651,0.0,0.0,0.0,-0.0061420979909598,60.0,-0.7199353575706482,-0.0,-6.451928413753194e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,9.094752749660984e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.57721858867444e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,7.073706365190446e-05,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.57721276790835e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0004543014511,285.37646484375,294.1499938964844,284.2062683105469,282.3526916503906,284.47607421875,283.3282775878906,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690519073046,2.2452357750779584e-09,0.0009690496954135,-0.0049336547963321,0.0,0.0,0.0,-0.0059258760884404,60.0,-0.6320613026618958,-0.0,-6.402544272532397e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,9.094752749660984e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.57721858867444e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,7.073706365190446e-05,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.57721276790835e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0004543014511,285.37646484375,294.1499938964844,284.2062683105469,282.3526916503906,284.47607421875,283.3282775878906,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690519073046,2.2452357750779584e-09,0.0009690496954135,-0.0049336547963321,0.0,0.0,0.0,-0.0059258760884404,60.0,-0.6320613026618958,-0.0,-6.402544272532397e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.052069071913138e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.532271360512824e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.04050762578845e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,9.532265539746732e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0004521693335846,285.3740539550781,294.1499938964844,284.335693359375,282.50128173828125,284.4730529785156,283.3779602050781,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645041427575,1.713440611617045e-09,0.0009645023965276,-0.0035401405766606,0.0,0.0,0.0,-0.0056622428819537,60.0,-0.5434345602989197,-0.0,-6.342586544860751e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.052069071913138e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.532271360512824e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.04050762578845e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,9.532265539746732e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0004521693335846,285.3740539550781,294.1499938964844,284.335693359375,282.50128173828125,284.4730529785156,283.3779602050781,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645041427575,1.713440611617045e-09,0.0009645023965276,-0.0035401405766606,0.0,0.0,0.0,-0.0056622428819537,60.0,-0.5434345602989197,-0.0,-6.342586544860751e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.022047743201256e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.500656597083434e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,7.017157622613013e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.500650776317344e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004506697005126,285.3716735839844,294.1499938964844,284.466552734375,282.6507263183594,284.47216796875,283.41180419921875,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613043512217,1.339390154342368e-09,0.0009613030124455,-0.002559968503192,0.0,0.0,0.0,-0.0054768053814768,60.0,-0.4547112584114074,-0.0,-6.300582811036294e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.022047743201256e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.500656597083434e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,7.017157622613013e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.500650776317344e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004506697005126,285.3716735839844,294.1499938964844,284.466552734375,282.6507263183594,284.47216796875,283.41180419921875,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613043512217,1.339390154342368e-09,0.0009613030124455,-0.002559968503192,0.0,0.0,0.0,-0.0054768053814768,60.0,-0.4547112584114074,-0.0,-6.300582811036294e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.016003605211154e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.494292316958308e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.012456626398489e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.494286496192216e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0004503677773755,285.3692932128906,294.1499938964844,284.598876953125,282.8005065917969,284.4736022949219,283.4403991699219,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606595849618,1.264071181061865e-09,0.0009606583043932,-0.0023625998292118,0.0,0.0,0.0,-0.0054394635371863,60.0,-0.3664420247077942,-0.0,-6.292142273878198e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.016003605211154e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.494292316958308e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.012456626398489e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.494286496192216e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0004503677773755,285.3692932128906,294.1499938964844,284.598876953125,282.8005065917969,284.4736022949219,283.4403991699219,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606595849618,1.264071181061865e-09,0.0009606583043932,-0.0023625998292118,0.0,0.0,0.0,-0.0054394635371863,60.0,-0.3664420247077942,-0.0,-6.292142273878198e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.016131662065165e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.49442692217417e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.012556307017803e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,9.49442182900384e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.000450374209322,285.3681030273437,294.1499938964844,284.66558837890625,282.8753662109375,284.4752197265625,283.4555969238281,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606731473468,1.265661575544641e-09,0.0009606718667782,-0.0023667674977332,0.0,0.0,0.0,-0.0054402519017457,60.0,-0.322261244058609,-0.0,-6.292319909562138e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,9.015385148813948e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,9.49364111875184e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,7.011975685600191e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,9.493635297985747e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0004503368982113,285.3669128417969,294.1499938964844,284.732666015625,282.9501342773437,284.4774169921875,283.4711608886719,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605935774743,1.2563486917471778e-09,0.0009605922969058,-0.0023423635866492,0.0,0.0,0.0,-0.0054356353357434,60.0,-0.2779180705547333,-0.0,-6.291276832826044e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,9.009114728542043e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.487037459621206e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.007097883615643e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,9.487031638855116e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0004500236536841,285.36456298828125,294.1499938964844,284.8678894042969,283.0990905761719,284.4833068847656,283.5010070800781,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599254699423,1.1782043118913066e-09,0.0009599243057891,-0.0021375901997089,0.0,0.0,0.0,-0.0053968969732522,60.0,-0.1885955333709716,-0.0,-6.282525788492421e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,9.009114728542043e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.487037459621206e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.007097883615643e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,9.487031638855116e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0004500236536841,285.36456298828125,294.1499938964844,284.8678894042969,283.0990905761719,284.4833068847656,283.5010070800781,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599254699423,1.1782043118913066e-09,0.0009599243057891,-0.0021375901997089,0.0,0.0,0.0,-0.0053968969732522,60.0,-0.1885955333709716,-0.0,-6.282525788492421e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.003839659271762e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.481482265982776e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.002995698712766e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.481477172812448e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.000449760176707,285.3648376464844,294.1499938964844,285.00457763671875,283.2468566894531,284.4896545410156,283.5265808105469,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007150788442231,8.677991658601059e-10,0.0007150779711082,-0.0015663792146369,0.0,0.0,0.0,-0.0040256236679852,60.0,-0.097577653825283,-0.0,-6.275169539549097e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.003839659271762e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.481482265982776e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.002995698712766e-05,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.481477172812448e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.000449760176707,285.3648376464844,294.1499938964844,285.00457763671875,283.2468566894531,284.4896545410156,283.5265808105469,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007150788442231,8.677991658601059e-10,0.0007150779711082,-0.0015663792146369,0.0,0.0,0.0,-0.0040256236679852,60.0,-0.097577653825283,-0.0,-6.275169539549097e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,1.7712283806758933e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,1.8651899154065177e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,1.3776238120044582e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,1.865188824012876e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,8.847647404763848e-05,285.3627014160156,294.1499938964844,285.1427001953125,283.3929443359375,284.4950866699219,283.5467224121094,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005549131310544,6.028195165264091e-10,0.0005549125489778,-0.0010299098212271,0.0,0.0,0.0,-0.0030697202309966,60.0,-0.012974209152162,-0.0,-2.428393264253259e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
