time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202920,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,1.7712283806758933e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,1.8651899154065177e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,1.3776238120044582e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,1.865188824012876e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,8.847647404763848e-05,285.3627014160156,294.1499938964844,285.1427001953125,283.3929443359375,284.4950866699219,283.5467224121094,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005549131310544,6.028195165264091e-10,0.0005549125489778,-0.0010299098212271,0.0,0.0,0.0,-0.0030697202309966,60.0,-0.012974209152162,-0.0,-2.428393264253259e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,2.4012577341636643e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,2.528641562093981e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,1.867647188191768e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,2.528640106902457e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.000119947726489,285.3666076660156,294.1499938964844,285.2822570800781,283.5367736816406,284.4981384277344,283.5635681152344,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560800057835,3.2023603213637836e-10,0.0002560796856414,-0.0005858263466507,0.0,0.0,0.0,-0.0014423921238631,60.0,0.0285848695784807,-0.0,-4.463210245830851e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,2.4012577341636643e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,2.528641562093981e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,1.867647188191768e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,2.528640106902457e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.000119947726489,285.3666076660156,294.1499938964844,285.2822570800781,283.5367736816406,284.4981384277344,283.5635681152344,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560800057835,3.2023603213637836e-10,0.0002560796856414,-0.0005858263466507,0.0,0.0,0.0,-0.0014423921238631,60.0,0.0285848695784807,-0.0,-4.463210245830851e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,1.8267550331074744e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,1.9236620573792607e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,1.4208112588676158e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,1.9236609659856185e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.125014184974134e-05,285.3685913085937,294.1499938964844,285.3525695800781,283.6076965332031,284.4987487792969,283.5692749023437,285.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002006593567784,2.494753292836549e-10,0.0002006591093959,-0.0004552157770376,0.0,0.0,0.0,-0.0011293378192931,60.0,0.0327733047306537,-0.0,-2.5830357852640873e-09,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,-5.971184145892039e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,-6.287948053795844e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,-4.644260116037913e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,-6.287944415817037e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,-0.0002982728474307,285.3688659667969,294.1499938964844,285.4232482910156,283.6778259277344,284.49609375,283.5697937011719,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000554475642275,3.9683625829844965e-10,0.0005544752348214,-0.0004888141993433,0.0,0.0,0.0,-0.0029412596486508,60.0,0.0219972413033247,-0.0,-2.7598831664477075e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,6.893109093653038e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,7.258780533447862e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,5.361313742469065e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.258776167873293e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0003443248861003,285.5299987792969,294.1499938964844,285.565673828125,283.8155517578125,284.5430908203125,283.60400390625,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,4.392706978251226e-05,8.247490884683016e-11,-4.392714981804602e-05,-0.000260755099589,0.0,0.0,0.0,0.0001540542580187,60.0,1.2265779972076416,-0.0,-3.677899940157658e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,6.893109093653038e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,7.258780533447862e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,5.361313742469065e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.258776167873293e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0003443248861003,285.5299987792969,294.1499938964844,285.565673828125,283.8155517578125,284.5430908203125,283.60400390625,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,4.392706978251226e-05,8.247490884683016e-11,-4.392714981804602e-05,-0.000260755099589,0.0,0.0,0.0,0.0001540542580187,60.0,1.2265779972076416,-0.0,-3.677899940157658e-08,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,7.395108241325943e-06,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,7.787409231241327e-06,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,5.751757726102369e-06,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,7.78740559326252e-06,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,3.694007682497613e-05,285.530029296875,294.1499938964844,285.7095031738281,283.9493408203125,284.5415954589844,283.6055603027344,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.879380427766591e-05,9.855165294947452e-11,7.879370969021693e-05,-0.0001803003833629,0.0,0.0,0.0,-0.0004438232281245,60.0,0.2084569185972213,-0.0,-4.2331010918772444e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,7.395108241325943e-06,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,7.787409231241327e-06,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,5.751757726102369e-06,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,7.78740559326252e-06,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,3.694007682497613e-05,285.530029296875,294.1499938964844,285.7095031738281,283.9493408203125,284.5415954589844,283.6055603027344,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.879380427766591e-05,9.855165294947452e-11,7.879370969021693e-05,-0.0001803003833629,0.0,0.0,0.0,-0.0004438232281245,60.0,0.2084569185972213,-0.0,-4.2331010918772444e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,4.34133789894986e-06,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,4.571640602080152e-06,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,3.376600488991244e-06,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,4.571638328343397e-06,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,2.1685869796783663e-05,285.5306396484375,294.1499938964844,285.8547668457031,284.0786437988281,284.5417175292969,283.6072998046875,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6258006477728486e-05,5.7856948398882224e-11,4.625794827006757e-05,-0.0001058490524883,0.0,0.0,0.0,-0.0002605580084491,60.0,0.0536259710788726,-0.0,-1.458870801940293e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,4.34133789894986e-06,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,4.571640602080152e-06,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,3.376600488991244e-06,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,4.571638328343397e-06,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,2.1685869796783663e-05,285.5306396484375,294.1499938964844,285.8547668457031,284.0786437988281,284.5417175292969,283.6072998046875,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6258006477728486e-05,5.7856948398882224e-11,4.625794827006757e-05,-0.0001058490524883,0.0,0.0,0.0,-0.0002605580084491,60.0,0.0536259710788726,-0.0,-1.458870801940293e-10,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,2.045064775302308e-06,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,2.1535529413085897e-06,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,1.5906078942862225e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,2.153551577066537e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,1.021551634039497e-05,285.53057861328125,294.1499938964844,286.00146484375,284.2028503417969,284.5417175292969,283.60772705078125,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.179085640818812e-05,2.7254764417561358e-11,2.1790829123347063e-05,-4.986240674043074e-05,0.0,0.0,0.0,-0.0001227415777975,60.0,0.01798927038908,-0.0,-3.2373055625090075e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,2.045064775302308e-06,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,2.1535529413085897e-06,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,1.5906078942862225e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,2.153551577066537e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,1.021551634039497e-05,285.53057861328125,294.1499938964844,286.00146484375,284.2028503417969,284.5417175292969,283.60772705078125,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.179085640818812e-05,2.7254764417561358e-11,2.1790829123347063e-05,-4.986240674043074e-05,0.0,0.0,0.0,-0.0001227415777975,60.0,0.01798927038908,-0.0,-3.2373055625090075e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,1.2550713108794298e-06,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,1.321651325270068e-06,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.761678256836603e-07,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,1.3216506431490416e-06,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,6.269337518460816e-06,285.5305480957031,294.1499938964844,286.0753479003906,284.2628479003906,284.5417175292969,283.6077575683594,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3373308320296928e-05,1.6726521209764478e-11,1.3373291039897596e-05,-3.060108792851679e-05,0.0,0.0,0.0,-7.532794552389532e-05,60.0,0.0125657534226775,-0.0,-1.219288298798249e-11,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.008634383964818e-07,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,7.380433544312837e-07,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,5.451166771308635e-07,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.380429565273516e-07,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,3.500955926938332e-06,285.5305480957031,294.1499938964844,286.1495666503906,284.32135009765625,284.5417175292969,283.6077575683594,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.468066996807465e-06,9.340607280694524e-12,7.468057901860448e-06,-1.7088539607357234e-05,0.0,0.0,0.0,-4.2065425077453256e-05,60.0,0.009079298004508,-0.0,-3.80221245113721e-12,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,1.4883174515034625e-07,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,1.567270970781465e-07,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,1.1575816927233973e-07,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,1.5672701181301818e-07,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,7.434450139953697e-07,285.5303649902344,294.1499938964844,286.299072265625,284.4334716796875,284.5417175292969,283.6076965332031,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5858988717809552e-06,1.9835487419239684e-12,1.585896939104714e-06,-3.6288647606852464e-06,0.0,0.0,0.0,-8.932896889746189e-06,60.0,0.0031592673622071,-0.0,-1.7145918745128254e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,1.4883174515034625e-07,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,1.567270970781465e-07,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,1.1575816927233973e-07,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,1.5672701181301818e-07,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,7.434450139953697e-07,285.5303649902344,294.1499938964844,286.299072265625,284.4334716796875,284.5417175292969,283.6076965332031,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5858988717809552e-06,1.9835487419239684e-12,1.585896939104714e-06,-3.6288647606852464e-06,0.0,0.0,0.0,-8.932896889746189e-06,60.0,0.0031592673622071,-0.0,-1.7145918745128254e-13,0.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.050000000745058,3.937496717565381e-10,297.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.050000000745058,4.1463762978644065e-10,298.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.050000000745058,3.062501363615411e-10,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.050000000745058,4.1463737998626016e-10,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.050000000745058,1.966860008195681e-09,285.5302734375,291.1499938964844,286.45001220703125,284.5386047363281,284.5417175292969,283.607666015625,285.0712890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.215567894760852e-09,5.2769479222749844e-15,4.215562565690334e-09,-9.634291586735344e-09,0.0,0.0,0.0,-2.3748725652694705e-08,60.0,0.0006523030460812,-0.0,-1.200079526353797e-18,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.050000000745058,3.937496717565381e-10,297.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.050000000745058,4.1463762978644065e-10,298.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.050000000745058,3.062501363615411e-10,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.050000000745058,4.1463737998626016e-10,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.050000000745058,1.966860008195681e-09,285.5302734375,291.1499938964844,286.45001220703125,284.5386047363281,284.5417175292969,283.607666015625,285.0712890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.215567894760852e-09,5.2769479222749844e-15,4.215562565690334e-09,-9.634291586735344e-09,0.0,0.0,0.0,-2.3748725652694705e-08,60.0,0.0006523030460812,-0.0,-1.200079526353797e-18,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.6340110301971436,0.050000000745058,0.0408450290560722,297.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6340110301971436,0.050000000745058,0.0430117882788181,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.6340110301971436,0.050000000745058,0.03176836296916,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.6340110301971436,0.050000000745058,0.0430117808282375,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.6340110301971436,0.050000000745058,0.2040293514728546,285.2172546386719,291.1499938964844,286.5262756347656,284.5895690917969,293.5392761230469,295.1041259765625,285.2163391113281,1.0,0.1097099781036377,0.0526910126209259,0.0526910126209259,1.0,1.0,-0.4350300133228302,4.862810965278186e-05,0.4349813759326935,-0.1323291510343551,0.0,0.0,0.0,10.187613487243652,60.0,1177.1590576171875,-0.0,12.279678344726562,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.6313314437866211,0.050000000745058,0.0452350564301013,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.6313314437866211,0.050000000745058,0.0476346909999847,298.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.6313314437866211,0.050000000745058,0.0351828224956989,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.6313314437866211,0.050000000745058,0.0476346909999847,298.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.6313314437866211,0.050000000745058,0.2259584665298462,285.7884216308594,291.1499938964844,286.6034240722656,284.6410522460937,294.6864929199219,298.0061950683594,286.4197692871094,1.0,0.1210922449827194,0.1053820252418518,0.1053820252418518,1.0,1.0,-0.4819874763488769,0.0025066565722227,0.4794808328151703,-0.141393631696701,0.0,0.0,0.0,12.501184463500977,60.0,2399.5146484375,-0.0,16.680532455444336,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.0456808544695377,297.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.048104140907526,298.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.0355295538902282,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.048104140907526,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.2281853258609771,287.8910217285156,291.1499938964844,286.76031494140625,284.74542236328125,294.73260498046875,298.1278381347656,288.277587890625,1.0,0.1405995339155197,0.2107640504837036,0.2107640504837036,1.0,1.0,-0.4867384135723114,0.0260820146650075,0.4606563746929168,-0.1190708801150322,0.0,0.0,0.0,20.020652770996094,60.0,2346.5595703125,-0.0,23.1899528503418,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.0456808544695377,297.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.048104140907526,298.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.0355295538902282,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.048104140907526,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80584716796875,0.5709565877914429,0.050000000745058,0.2281853258609771,287.8910217285156,291.1499938964844,286.76031494140625,284.74542236328125,294.73260498046875,298.1278381347656,288.277587890625,1.0,0.1405995339155197,0.2107640504837036,0.2107640504837036,1.0,1.0,-0.4867384135723114,0.0260820146650075,0.4606563746929168,-0.1190708801150322,0.0,0.0,0.0,20.020652770996094,60.0,2346.5595703125,-0.0,23.1899528503418,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.5492076873779297,0.050000000745058,0.0458181649446487,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.5492076873779297,0.050000000745058,0.0482487343251705,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.5492076873779297,0.050000000745058,0.0356363505125045,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.5492076873779297,0.050000000745058,0.0482487343251705,297.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5441589355469,0.5492076873779297,0.050000000745058,0.2288712263107299,288.6135559082031,291.1499938964844,286.8399353027344,284.7982177734375,294.76275634765625,298.13531494140625,288.94903564453125,1.0,0.1490037739276886,0.2634550631046295,0.2634550631046295,1.0,1.0,-0.4882016479969024,0.0398356318473815,0.4483660161495209,-0.1057388633489608,0.0,0.0,0.0,23.69146156311035,60.0,2138.298095703125,-0.0,26.34288787841797,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.5323973894119263,0.050000000745058,0.045949749648571,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.5323973894119263,0.050000000745058,0.0483873002231121,298.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.5323973894119263,0.050000000745058,0.0357386954128742,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.5323973894119263,0.050000000745058,0.0483873002231121,297.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.5323973894119263,0.050000000745058,0.2295285165309906,289.258544921875,291.1499938964844,286.9203186035156,284.8514404296875,294.7967834472656,298.1533508300781,289.5667724609375,1.0,0.1565646380186081,0.4107640385627746,0.4107640385627746,0.9978079795837402,1.0,-0.4896045923233032,0.0993578657507896,0.3902467489242553,-0.0468290857970714,0.0,0.0,0.0,27.21775245666504,60.0,1936.6329345703125,-0.0,29.374027252197266,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0461892560124397,297.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0486395098268985,298.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0359249785542488,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0486395098268985,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.2307249009609222,290.3773803710937,291.1499938964844,287.083251953125,284.9588623046875,293.7741394042969,298.2079162597656,290.5934753417969,1.0,0.169382631778717,0.7053820490837097,0.7053820490837097,0.9934239983558656,1.0,-0.4921560287475586,0.20150026679039,0.2906557619571686,0.054254725575447,0.0,0.0,0.0,33.635581970214844,60.0,1356.3935546875,-0.0,34.93772888183594,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0461892560124397,297.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0486395098268985,298.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0359249785542488,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.0486395098268985,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32861328125,0.5095571279525757,0.050000000745058,0.2307249009609222,290.3773803710937,291.1499938964844,287.083251953125,284.9588623046875,293.7741394042969,298.2079162597656,290.5934753417969,1.0,0.169382631778717,0.7053820490837097,0.7053820490837097,0.9934239983558656,1.0,-0.4921560287475586,0.20150026679039,0.2906557619571686,0.054254725575447,0.0,0.0,0.0,33.635581970214844,60.0,1356.3935546875,-0.0,34.93772888183594,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.5012144446372986,0.050000000745058,0.0463035553693771,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.5012144446372986,0.050000000745058,0.0487598739564418,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.5012144446372986,0.050000000745058,0.036013875156641,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.5012144446372986,0.050000000745058,0.0487598739564418,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.5012144446372986,0.050000000745058,0.2312958389520645,290.7811279296875,291.1499938964844,287.17218017578125,285.0172424316406,293.4927673339844,298.2394104003906,290.9353332519531,1.0,0.175155371427536,0.8641552329063416,0.8641552329063416,0.9910613894462584,1.0,-0.4933739602565765,0.2128020673990249,0.2805718779563904,0.0652141794562339,0.0,0.0,0.0,36.69343185424805,60.0,1044.4468994140625,-0.0,37.6204719543457,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.4954611361026764,0.050000000745058,0.0463930666446685,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.4954611361026764,0.050000000745058,0.0488541312515735,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.4954611361026764,0.050000000745058,0.0360834971070289,297.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.4954611361026764,0.050000000745058,0.0488541312515735,297.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.4954611361026764,0.050000000745058,0.2317429780960083,291.0567626953125,291.1499938964844,287.2488098144531,285.0674133300781,293.4463195800781,298.2471923828125,291.1992492675781,1.0,0.1795376986265182,1.0,1.0,0.9890400171279908,1.0,-0.4943277835845947,0.2159348726272583,0.278392881155014,0.0681035369634628,0.0,0.0,0.0,39.08741760253906,60.0,883.877685546875,-0.0,39.7315788269043,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.0465618632733821,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.0490318834781646,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.036214780062437,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.0490318834781646,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.2325861454010009,291.60260009765625,290.6499938964844,287.4167175292969,285.1768493652344,293.513427734375,298.2599182128906,291.7279052734375,1.0,0.1875022798776626,1.0,1.0,0.9890841841697692,1.0,-0.4961264133453369,0.2168105095624923,0.2793159186840057,0.0685425251722335,0.0,0.0,0.0,43.601192474365234,48.0,680.9595336914062,-0.0,43.7350959777832,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.0465618632733821,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.0490318834781646,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.036214780062437,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.0490318834781646,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57733154296875,0.4857820272445678,0.050000000745058,0.2325861454010009,291.60260009765625,290.6499938964844,287.4167175292969,285.1768493652344,293.513427734375,298.2599182128906,291.7279052734375,1.0,0.1875022798776626,1.0,1.0,0.9890841841697692,1.0,-0.4961264133453369,0.2168105095624923,0.2793159186840057,0.0685425251722335,0.0,0.0,0.0,43.601192474365234,48.0,680.9595336914062,-0.0,43.7350959777832,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834418296813965,0.050000000745058,0.0466050021350383,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834418296813965,0.050000000745058,0.0490773133933544,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834418296813965,0.050000000745058,0.0362483337521553,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834418296813965,0.050000000745058,0.0490773133933544,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834418296813965,0.050000000745058,0.2328016310930252,292.0408935546875,290.6499938964844,287.5764465332031,285.2803039550781,293.59259033203125,298.2762451171875,292.1439819335937,1.0,0.1890141516923904,1.0,1.0,0.9891257286071776,1.0,-0.4965864419937134,0.217004656791687,0.2795817852020263,0.0686292275786399,0.0,0.0,0.0,44.7548713684082,48.0,550.9760131835938,-0.0,44.76289367675781,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0451354980469,0.4834995865821838,0.050000000745058,0.0466039329767227,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0451354980469,0.4834995865821838,0.050000000745058,0.0490761846303939,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0451354980469,0.4834995865821838,0.050000000745058,0.0362475030124187,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0451354980469,0.4834995865821838,0.050000000745058,0.0490761846303939,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0451354980469,0.4834995865821838,0.050000000745058,0.2327962964773178,292.0659484863281,290.1499938964844,287.5867004394531,285.28692626953125,293.5977478027344,298.27740478515625,292.167724609375,1.0,0.188945323228836,1.0,1.0,0.989128351211548,1.0,-0.4965750575065613,0.2169997096061706,0.2795753479003906,0.0686272084712982,0.0,0.0,0.0,44.726261138916016,36.0,543.7623901367188,-0.0,44.73738098144531,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2443542480469,0.484717845916748,0.050000000745058,0.0465814173221588,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2443542480469,0.484717845916748,0.050000000745058,0.0490524768829345,298.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2443542480469,0.484717845916748,0.050000000745058,0.0362299904227256,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2443542480469,0.484717845916748,0.050000000745058,0.0490524768829345,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2443542480469,0.484717845916748,0.050000000745058,0.2326838225126266,292.2630310058594,290.1499938964844,287.6723937988281,285.3421325683594,293.6407775878906,298.2874755859375,292.3544311523437,1.0,0.1877489537000656,1.0,1.0,0.9891504645347596,1.0,-0.4963353276252746,0.2168967872858047,0.2794385254383087,0.0685837119817733,0.0,0.0,0.0,44.12421798706055,36.0,487.8408203125,-0.0,44.20083236694336,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4233093261719,0.4872202575206756,0.050000000745058,0.0465356484055519,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4233093261719,0.4872202575206756,0.050000000745058,0.049004279077053,298.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4233093261719,0.4872202575206756,0.050000000745058,0.0361943952739238,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4233093261719,0.4872202575206756,0.050000000745058,0.049004279077053,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4233093261719,0.4872202575206756,0.050000000745058,0.2324552088975906,292.44012451171875,289.6499938964844,287.7585144042969,285.3973999023437,293.683837890625,298.2981262207031,292.5224609375,1.0,0.1854693740606308,1.0,1.0,0.9872907400131226,1.0,-0.4958476424217224,0.2167148143053054,0.2791328430175781,0.0685210898518562,0.0,0.0,0.0,42.90034484863281,25.0,438.9851684570313,-0.0,43.11163711547852,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6260681152344,0.491922378540039,0.050000000745058,0.0464524328708648,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6260681152344,0.491922378540039,0.050000000745058,0.0489166490733623,298.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6260681152344,0.491922378540039,0.050000000745058,0.0361296720802784,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6260681152344,0.491922378540039,0.050000000745058,0.0489166490733623,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6260681152344,0.491922378540039,0.050000000745058,0.232039526104927,292.64080810546875,289.6499938964844,287.8689880371094,285.4679870605469,293.7391357421875,298.3123779296875,292.7132263183594,1.0,0.1813768148422241,1.0,1.0,0.9849169850349426,1.0,-0.494961142539978,0.2163728773593902,0.2785882651805877,0.0683953166007995,0.0,0.0,0.0,40.67513275146485,25.0,385.67095947265625,-0.0,41.13660430908203,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
