time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205080,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7298278808594,0.4953693449497223,0.050000000745058,0.0463945642113685,297.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7298278808594,0.4953693449497223,0.050000000745058,0.0488557107746601,298.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7298278808594,0.4953693449497223,0.050000000745058,0.036084659397602,297.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7298278808594,0.4953693449497223,0.050000000745058,0.0488557107746601,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7298278808594,0.4953693449497223,0.050000000745058,0.2317504584789276,292.7435607910156,289.1499938964844,287.931884765625,285.50799560546875,293.77069091796875,298.3207092285156,292.81109619140625,1.0,0.1784920543432235,1.0,1.0,0.9835712909698486,1.0,-0.4943443834781647,0.2161305248737335,0.2782138586044311,0.0683033987879753,0.0,0.0,0.0,39.12764739990234,25.0,359.45538330078125,-0.0,39.76713180541992,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8717346191406,0.4995013177394867,0.1803491115570068,0.0463292710483074,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8717346191406,0.4995013177394867,0.050000000745058,0.0487869530916214,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8717346191406,0.4995013177394867,0.050000000745058,0.0360338762402534,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8717346191406,0.4995013177394867,0.050000000745058,0.0487869530916214,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8717346191406,0.4995013177394867,0.050000000745058,0.2314243018627166,292.8841552734375,289.1499938964844,288.0258483886719,285.56756591796875,293.8179626464844,298.3333435058594,292.9452819824219,1.0,0.1754464507102966,1.0,1.0,0.9815667867660522,1.0,-0.4936485290527344,0.2158655673265457,0.2777829468250274,0.0682062283158302,0.0,0.0,0.0,37.38165283203125,25.0,325.1048583984375,-0.0,38.22595977783203,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0266418457031,0.7919541001319885,0.1846461594104766,0.1507410109043121,297.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9939880371094,0.5201064944267273,0.050000000745058,0.0485108643770217,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9939880371094,0.5201064944267273,0.050000000745058,0.0358299612998962,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9939880371094,0.5201064944267273,0.050000000745058,0.0485108643770217,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9939880371094,0.5201064944267273,0.050000000745058,0.2301146686077118,293.01397705078125,288.6499938964844,288.10650634765625,285.61846923828125,293.8716125488281,298.3263244628906,293.0805969238281,1.0,0.1748770475387573,1.0,1.0,0.97985178232193,1.0,-0.616459310054779,0.2678772509098053,0.3485820591449737,0.0928529053926467,0.0,0.0,0.0,31.36641311645508,25.0,336.8186950683594,-0.0,46.19870376586914,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33502197265625,0.8660697937011719,0.1914462447166443,0.1707374304533004,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3037414550781,0.5519474744796753,0.050000000745058,0.0482277050614357,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.8358713388442993,0.1713199764490127,0.1189652979373931,297.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3037414550781,0.5519474744796753,0.050000000745058,0.0482277050614357,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3037414550781,0.5519474744796753,0.050000000745058,0.2287714630365371,293.3271789550781,288.1499938964844,288.2821044921875,285.72857666015625,293.8870849609375,298.23004150390625,293.3656616210937,1.0,0.1753046661615371,1.0,1.0,0.8852658867835999,1.0,-0.737952470779419,0.3218901753425598,0.4160622954368591,0.1242685467004776,0.0,0.0,0.0,25.316036224365234,25.0,304.9727478027344,-0.0,54.59707260131836,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33502197265625,0.8660697937011719,0.1914462447166443,0.1707374304533004,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3037414550781,0.5519474744796753,0.050000000745058,0.0482277050614357,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.327880859375,0.8358713388442993,0.1713199764490127,0.1189652979373931,297.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3037414550781,0.5519474744796753,0.050000000745058,0.0482277050614357,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3037414550781,0.5519474744796753,0.050000000745058,0.2287714630365371,293.3271789550781,288.1499938964844,288.2821044921875,285.72857666015625,293.8870849609375,298.23004150390625,293.3656616210937,1.0,0.1753046661615371,1.0,1.0,0.8852658867835999,1.0,-0.737952470779419,0.3218901753425598,0.4160622954368591,0.1242685467004776,0.0,0.0,0.0,25.316036224365234,25.0,304.9727478027344,-0.0,54.59707260131836,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4981384277344,0.8884766101837158,0.2024228721857071,0.1797695755958557,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4806213378906,0.5572621822357178,0.050000000745058,0.0481904111802578,298.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4974060058594,0.8531927466392517,0.1785955727100372,0.1238960102200508,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4806213378906,0.5572621822357178,0.050000000745058,0.0481904111802578,297.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4806213378906,0.5572621822357178,0.1504315435886383,0.2285945564508438,293.49371337890625,288.1499938964844,288.4478759765625,285.83154296875,293.8442077636719,298.1573486328125,293.5151672363281,1.0,0.1755295693874359,1.0,1.0,0.7963635921478271,1.0,-0.7544035911560059,0.3352335095405578,0.4191700518131256,0.134536474943161,0.0,0.0,0.0,24.53315734863281,25.0,207.17140197753903,-0.0,55.862117767333984,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5053405761719,0.9131922125816344,0.2032213062047958,0.1803337335586547,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4887084960937,0.5741614103317261,0.050000000745058,0.0480842627584934,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.50469970703125,0.875349760055542,0.1791643500328064,0.1241714134812355,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4887084960937,0.5741614103317261,0.050000000745058,0.0480842627584934,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4891357421875,0.6073825359344482,0.1510757654905319,0.2641210258007049,293.5013732910156,287.6499938964844,288.4584655761719,285.8381042480469,293.83502197265625,298.1519775390625,293.521240234375,1.0,0.1761332750320434,1.0,1.0,0.790679931640625,1.0,-0.7974861264228821,0.3557793498039245,0.4417067766189575,0.1431346833705902,0.0,0.0,0.0,22.223262786865234,43.0,201.7848358154297,-0.0,58.96627426147461,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57080078125,0.8883330225944519,0.214132472872734,0.0979238897562027,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.558349609375,0.6890203952789307,0.050000000745058,0.0476538464426994,298.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57080078125,0.8883330225944519,0.1862843781709671,0.0761630237102508,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.558349609375,0.6890203952789307,0.050000000745058,0.0476538464426994,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5726318359375,0.9338622689247132,0.1541498452425003,0.5606914162635803,293.5740051269531,287.6499938964844,288.5468444824219,285.8925476074219,293.78472900390625,298.0994567871094,293.5880126953125,1.0,0.1840953081846237,1.0,1.0,0.74338698387146,1.0,-0.9960777163505554,0.450666218996048,0.5454115271568298,0.2048258632421493,0.0,0.0,0.0,13.59331512451172,43.0,159.96420288085938,-0.0,79.13298034667969,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6136169433594,0.9013549089431764,0.2240217626094818,0.1072175502777099,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072082519531,0.6773995161056519,0.050000000745058,0.0476765036582946,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6136169433594,0.9013549089431764,0.1930578351020813,0.0833914279937744,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072082519531,0.6773995161056519,0.050000000745058,0.0476765036582946,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6138610839844,0.927952527999878,0.1568759083747863,0.578906774520874,293.61431884765625,287.1499938964844,288.6352844238281,285.9467468261719,293.5882568359375,298.1974792480469,293.6155090332031,1.0,0.1919504404067993,1.0,1.0,0.6321328282356262,1.0,-1.037897706031799,0.5053893327713013,0.5325084328651428,0.2513234913349151,0.0,0.0,0.0,14.688976287841797,63.0,76.92012786865234,-0.0,89.40645599365234,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.501220703125,0.905715823173523,0.2348546981811523,0.110480360686779,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.498291015625,0.9518504738807678,0.1448780298233032,0.1325837224721908,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.501220703125,0.905715823173523,0.2007187306880951,0.0859291702508926,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5301513671875,0.673592209815979,0.1393041908740997,0.0476842112839221,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5010986328125,0.9077900052070618,0.1607945710420608,0.5553932785987854,293.4941711425781,287.1499938964844,288.7482604980469,286.0155334472656,292.7096862792969,298.267822265625,293.4403381347656,1.0,0.205373540520668,1.0,1.0,0.4901300966739654,1.0,-1.118521213531494,0.6647445559501648,0.4537767171859741,0.3948507606983185,0.0,0.0,0.0,15.956594467163086,63.0,-301.91668701171875,-0.0,109.86065673828124,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9020721316337584,0.2404487133026123,0.1077521666884422,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550354003906,0.9676721096038818,0.1453297585248947,0.1371417045593261,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9020721316337584,0.2047189176082611,0.0838072448968887,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2710266113281,0.902594029903412,0.1408669203519821,0.113659419119358,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9020721316337584,0.1630401909351349,0.5382444262504578,293.246826171875,286.6499938964844,288.81231689453125,286.0543212890625,291.9042358398437,298.2618103027344,293.1492919921875,1.0,0.2145906090736389,1.0,1.0,0.4096244871616363,1.0,-1.1768769025802612,0.8057816624641418,0.3710951805114746,0.5242317318916321,0.0,0.0,0.0,16.60519790649414,83.0,-681.3375854492188,-0.0,125.89701080322266,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91656494140625,0.9179946184158324,0.2524660527706146,0.1195516884326934,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.907470703125,0.952280342578888,0.1461121290922165,0.1385498046875,298.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91656494140625,0.9179946184158324,0.2130797207355499,0.0929846465587616,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9386157989501952,0.1401800811290741,0.1333137303590774,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9485966563224792,0.1669235378503799,0.6503313779830933,291.8832397460937,286.1499938964844,288.9892272949219,286.1605834960937,289.8764343261719,298.16217041015625,291.74322509765625,1.0,0.2452735602855682,1.0,1.0,0.1871161460876464,1.0,-1.3568992614746094,1.233262538909912,0.1236366406083107,0.9149917960166932,0.0,0.0,0.0,20.17957305908203,103.0,-1654.089111328125,-0.0,189.58551025390625,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91656494140625,0.9179946184158324,0.2524660527706146,0.1195516884326934,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.907470703125,0.952280342578888,0.1461121290922165,0.1385498046875,298.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91656494140625,0.9179946184158324,0.2130797207355499,0.0929846465587616,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109191894531,0.9386157989501952,0.1401800811290741,0.1333137303590774,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9103088378906,0.9485966563224792,0.1669235378503799,0.6503313779830933,291.8832397460937,286.1499938964844,288.9892272949219,286.1605834960937,289.8764343261719,298.16217041015625,291.74322509765625,1.0,0.2452735602855682,1.0,1.0,0.1871161460876464,1.0,-1.3568992614746094,1.233262538909912,0.1236366406083107,0.9149917960166932,0.0,0.0,0.0,20.17957305908203,103.0,-1654.089111328125,-0.0,189.58551025390625,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281494140625,0.9701612591743468,0.2579736709594726,0.169804573059082,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7386169433594,0.8835184574127197,0.1450895965099334,0.1381624341011047,297.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281494140625,0.9701612591743468,0.2158714830875396,0.1320702135562896,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.86934494972229,0.1380423158407211,0.1317200511693954,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.9257408976554872,0.1650657653808593,0.7463294863700867,290.7208251953125,286.1462097167969,289.16583251953125,286.2652893066406,289.3836364746094,298.08868408203125,290.6470031738281,1.0,0.2826457619667053,1.0,1.0,0.1122696846723556,1.0,-1.5567258596420288,1.5219545364379885,0.0347712598741054,1.1622653007507324,0.0,0.0,0.0,27.30412101745605,123.0,-1460.6033935546875,-0.0,292.0787048339844,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281494140625,0.9701612591743468,0.2579736709594726,0.169804573059082,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7386169433594,0.8835184574127197,0.1450895965099334,0.1381624341011047,297.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7281494140625,0.9701612591743468,0.2158714830875396,0.1320702135562896,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.86934494972229,0.1380423158407211,0.1317200511693954,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.9257408976554872,0.1650657653808593,0.7463294863700867,290.7208251953125,286.1462097167969,289.16583251953125,286.2652893066406,289.3836364746094,298.08868408203125,290.6470031738281,1.0,0.2826457619667053,1.0,1.0,0.1122696846723556,1.0,-1.5567258596420288,1.5219545364379885,0.0347712598741054,1.1622653007507324,0.0,0.0,0.0,27.30412101745605,123.0,-1460.6033935546875,-0.0,292.0787048339844,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114196777344,0.9582647681236268,0.2522921860218048,0.2297634035348892,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12677001953125,0.7890703678131104,0.1434378623962402,0.1372174471616745,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1150207519531,0.8965571522712708,0.2114007472991943,0.1494477689266204,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.7751075625419617,0.1358850747346878,0.13022381067276,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.122802734375,0.8224835395812988,0.1624118089675903,0.7373745441436768,290.11279296875,286.11407470703125,289.29962158203125,286.3436584472656,289.2998352050781,297.9425048828125,290.0755920410156,1.0,0.3123418688774109,1.0,1.0,0.0553888566792011,1.0,-1.6741437911987305,1.6731308698654177,0.0010128825670108,1.2903484106063845,0.0,0.0,0.0,40.01929473876953,123.0,-1118.8992919921875,-0.0,378.68939208984375,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.8900061845779419,0.2503032684326172,0.2279814034700393,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208740234375,0.7401815056800842,0.1427715718746185,0.1370347440242767,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0137023925781,0.8397236466407776,0.2102683186531067,0.1487412452697754,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.7280580401420593,0.1350989490747451,0.129908949136734,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.7703498601913452,0.1614876985549926,0.7352182269096375,290.0116882324219,286.1039733886719,289.341796875,286.3681945800781,289.337158203125,297.8959655761719,289.9857482910156,1.0,0.3200217485427856,1.0,1.0,0.0374232269823551,1.0,-1.654983401298523,1.654792070388794,0.0001913211599458,1.2761776447296145,0.0,0.0,0.0,49.43128967285156,111.0,-954.5355834960938,-0.0,397.7700500488281,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87506103515625,0.8367021083831787,0.2483655661344528,0.2254563421010971,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8804626464844,0.6977710723876953,0.1415578573942184,0.1363312900066375,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764038085937,0.7912330031394958,0.2088052332401275,0.1476712077856063,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812255859375,0.6841240525245667,0.1336617469787597,0.1289745271205902,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.726432740688324,0.1598151475191116,0.7295799851417542,289.875244140625,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8304443359375,289.8599853515625,1.0,0.3310177028179168,1.0,1.0,0.0,1.0,-1.6419275999069214,1.641924500465393,3.073074140047538e-06,1.2660115957260132,0.0,0.0,0.0,62.12618255615234,111.0,-660.42236328125,-0.0,426.0783386230469,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960205078125,0.8115397095680237,0.2483847439289093,0.2249690890312194,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.673406720161438,0.1406163275241851,0.1356681585311889,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.7653271555900574,0.2082431465387344,0.1472352445125579,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.799560546875,0.6600947976112366,0.1325065344572067,0.1281053572893142,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982788085937,0.7023811936378479,0.158500924706459,0.7245722413063049,289.796142578125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7896423339844,289.78765869140625,1.0,0.3388560116291046,1.0,1.0,0.0,1.0,-1.6329622268676758,1.632960081100464,2.1767461930721765e-06,1.25887131690979,0.0,0.0,0.0,71.09305572509766,99.0,-435.7745666503906,-0.0,445.9393005371094,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74810791015625,0.7910638451576233,0.2515561580657959,0.227322369813919,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.748046875,0.6524651646614075,0.1396317780017852,0.1348415464162826,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.7449666857719421,0.2089332193136215,0.1476040333509445,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.6396001577377319,0.1310882866382599,0.1268709450960159,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.748046875,0.6790981888771057,0.1569721549749374,0.717920184135437,289.74810791015625,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.74688720703125,289.748779296875,1.0,0.3472972810268402,1.0,1.0,0.0,1.0,-1.6257619857788086,1.625759840011597,2.158437837351812e-06,1.2530933618545532,0.0,0.0,0.0,80.80557250976562,87.0,-139.86228942871094,-0.0,468.6741027832031,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74810791015625,0.7910638451576233,0.2515561580657959,0.227322369813919,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.748046875,0.6524651646614075,0.1396317780017852,0.1348415464162826,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.7449666857719421,0.2089332193136215,0.1476040333509445,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.6396001577377319,0.1310882866382599,0.1268709450960159,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.748046875,0.6790981888771057,0.1569721549749374,0.717920184135437,289.74810791015625,286.02020263671875,289.6907958984375,286.5677490234375,289.6848449707031,297.74688720703125,289.748779296875,1.0,0.3472972810268402,1.0,1.0,0.0,1.0,-1.6257619857788086,1.625759840011597,2.158437837351812e-06,1.2530933618545532,0.0,0.0,0.0,80.80557250976562,87.0,-139.86228942871094,-0.0,468.6741027832031,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.7926749587059021,0.2569323778152466,0.2317945808172226,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928161621094,0.6493631601333618,0.1397044956684112,0.1347379237413406,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.7439680099487305,0.211181953549385,0.1489834487438202,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79254150390625,0.6360181570053101,0.1307161599397659,0.1263490468263626,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.6751003265380859,0.1567033231258392,0.71568763256073,289.7946472167969,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72955322265625,289.8006896972656,1.0,0.3491509854793548,1.0,1.0,0.0,1.0,-1.629351019859314,1.629348874092102,2.167427965105162e-06,1.2558677196502686,0.0,0.0,0.0,82.60005950927734,75.0,27.43292617797852,-0.0,475.7742614746094,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.7926749587059021,0.2569323778152466,0.2317945808172226,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928161621094,0.6493631601333618,0.1397044956684112,0.1347379237413406,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.7439680099487305,0.211181953549385,0.1489834487438202,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79254150390625,0.6360181570053101,0.1307161599397659,0.1263490468263626,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79327392578125,0.6751003265380859,0.1567033231258392,0.71568763256073,289.7946472167969,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72955322265625,289.8006896972656,1.0,0.3491509854793548,1.0,1.0,0.0,1.0,-1.629351019859314,1.629348874092102,2.167427965105162e-06,1.2558677196502686,0.0,0.0,0.0,82.60005950927734,75.0,27.43292617797852,-0.0,475.7742614746094,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89605712890625,0.8069946765899658,0.2635270655155182,0.2373207062482834,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.6564827561378479,0.1405966728925705,0.1352556049823761,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952331542969,0.7540091872215271,0.2144068330526352,0.1509724110364914,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.6420196294784546,0.131156638264656,0.1264413446187973,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.6825141310691833,0.157420739531517,0.7171713709831238,289.8957824707031,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7107849121094,289.90484619140625,1.0,0.3469200730323791,1.0,1.0,0.0,1.0,-1.6408836841583252,1.6408814191818235,2.196652076236205e-06,1.2649327516555786,0.0,0.0,0.0,79.24005889892578,63.0,121.69590759277344,-0.0,473.2926635742188,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89605712890625,0.8069946765899658,0.2635270655155182,0.2373207062482834,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.6564827561378479,0.1405966728925705,0.1352556049823761,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8952331542969,0.7540091872215271,0.2144068330526352,0.1509724110364914,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.6420196294784546,0.131156638264656,0.1264413446187973,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.6825141310691833,0.157420739531517,0.7171713709831238,289.8957824707031,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7107849121094,289.90484619140625,1.0,0.3469200730323791,1.0,1.0,0.0,1.0,-1.6408836841583252,1.6408814191818235,2.196652076236205e-06,1.2649327516555786,0.0,0.0,0.0,79.24005889892578,63.0,121.69590759277344,-0.0,473.2926635742188,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845275878906,0.8217456936836243,0.2685323357582092,0.2415114641189575,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.6663922667503357,0.1415749788284301,0.1359037458896637,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835510253906,0.7663607597351074,0.217011496424675,0.1525802761316299,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.6508191823959351,0.1318214684724807,0.1267944276332855,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9816589355469,0.692965567111969,0.1583500951528549,0.719944417476654,289.984130859375,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70391845703125,289.9944152832031,1.0,0.3438472747802734,1.0,1.0,0.0,1.0,-1.6523746252059937,1.6523724794387815,2.2260373953031376e-06,1.2739830017089844,0.0,0.0,0.0,74.93566131591797,63.0,160.5586395263672,-0.0,468.0722961425781,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02850341796875,0.8296841979026794,0.2709314823150635,0.2435195595026016,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.024658203125,0.6723229885101318,0.1421036571264267,0.1362671703100204,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274658203125,0.7735493183135986,0.2182880043983459,0.1533690094947815,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6561765670776367,0.1322052627801895,0.1270214617252349,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255126953125,0.699131965637207,0.1588683575391769,0.7215946912765503,290.028076171875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7019958496094,290.0387268066406,1.0,0.3421386182308197,1.0,1.0,0.0,1.0,-1.6584219932556152,1.6584197282791138,2.241602260255604e-06,1.2787476778030396,0.0,0.0,0.0,72.57032012939453,51.0,173.66574096679688,-0.0,465.0046081542969,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1015930175781,0.8443332314491272,0.2748578190803528,0.2468051314353943,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975341796875,0.6836575865745544,0.1430315375328064,0.1369185298681259,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.787082850933075,0.220403641462326,0.1546772867441177,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0968933105469,0.6665909886360168,0.1329013556241989,0.1274547278881073,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0984191894531,0.7106712460517883,0.159790500998497,0.7246261239051819,290.1011047363281,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.70025634765625,290.1122131347656,1.0,0.3391205668449402,1.0,1.0,0.0,1.0,-1.668878197669983,1.6688759326934814,2.268675871164305e-06,1.2869865894317627,0.0,0.0,0.0,68.41448974609375,51.0,189.8922271728516,-0.0,459.4468688964844,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.8622323274612427,0.2789062857627868,0.2501930594444275,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.697513222694397,0.1440533101558685,0.1376499980688095,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17645263671875,0.8033968210220337,0.222610056400299,0.1560431569814682,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727294921875,0.6796340346336365,0.1336894929409027,0.1279663890600204,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.7235766053199768,0.1608162671327591,0.7280907034873962,290.1770935058594,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6998596191406,290.1884765625,1.0,0.3358003795146942,1.0,1.0,0.0,1.0,-1.680237054824829,1.6802347898483276,2.298316303495085e-06,1.2959362268447876,0.0,0.0,0.0,63.85992431640625,39.0,201.6378326416016,-0.0,453.1979370117188,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.9115734100341796,0.2873096466064453,0.2572264671325683,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.7320139408111572,0.1463251113891601,0.1393102556467056,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338623046875,0.8434083461761475,0.2272371798753738,0.1589114964008331,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299560546875,0.7149099111557007,0.1354881823062896,0.1291817277669906,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.7573862671852112,0.1631125807762146,0.7360502481460571,290.33447265625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020874023437,290.3460998535156,1.0,0.3285065591335296,1.0,1.0,0.0,1.0,-1.705133318901062,1.705130934715271,2.364110514463391e-06,1.3155452013015747,0.0,0.0,0.0,53.86824035644531,27.0,215.7608337402344,-0.0,439.1188659667969,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.9115734100341796,0.2873096466064453,0.2572264671325683,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.7320139408111572,0.1463251113891601,0.1393102556467056,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338623046875,0.8434083461761475,0.2272371798753738,0.1589114964008331,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299560546875,0.7149099111557007,0.1354881823062896,0.1291817277669906,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.7573862671852112,0.1631125807762146,0.7360502481460571,290.33447265625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7020874023437,290.3460998535156,1.0,0.3285065591335296,1.0,1.0,0.0,1.0,-1.705133318901062,1.705130934715271,2.364110514463391e-06,1.3155452013015747,0.0,0.0,0.0,53.86824035644531,27.0,215.7608337402344,-0.0,439.1188659667969,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49591064453125,0.9886994957923888,0.2960505783557892,0.2645454108715057,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.491455078125,0.7856685519218445,0.1488350480794906,0.1411785781383514,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.9088881611824036,0.2320805937051773,0.1619181483983993,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49072265625,0.7652217149734497,0.1375169605016708,0.1305976808071136,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49237060546875,0.8145596981048584,0.1656551361083984,0.7450500726699829,290.4952697753906,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071533203125,290.5068359375,1.0,0.3206495344638824,1.0,1.0,0.0,1.0,-1.732278823852539,1.732276439666748,2.4371415747737046e-06,1.33691143989563,0.0,0.0,0.0,43.05169296264648,25.0,221.8920135498047,-0.0,423.4438781738281,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49591064453125,0.9886994957923888,0.2960505783557892,0.2645454108715057,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.491455078125,0.7856685519218445,0.1488350480794906,0.1411785781383514,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.9088881611824036,0.2320805937051773,0.1619181483983993,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49072265625,0.7652217149734497,0.1375169605016708,0.1305976808071136,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49237060546875,0.8145596981048584,0.1656551361083984,0.7450500726699829,290.4952697753906,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7071533203125,290.5068359375,1.0,0.3206495344638824,1.0,1.0,0.0,1.0,-1.732278823852539,1.732276439666748,2.4371415747737046e-06,1.33691143989563,0.0,0.0,0.0,43.05169296264648,25.0,221.8920135498047,-0.0,423.4438781738281,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9986724853515624,0.3071605861186981,0.2422166168689727,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65216064453125,0.8240809440612793,0.151459589600563,0.143437772989273,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552734375,0.9609683156013488,0.2370204627513885,0.1651994884014129,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65142822265625,0.8029613494873047,0.139652132987976,0.1323969215154647,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65301513671875,0.8518614768981934,0.168336883187294,0.755962073802948,290.6557312011719,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7259216308594,290.6669006347656,1.0,0.3145942389965057,1.0,1.0,0.0,1.0,-1.727391481399536,1.7273889780044556,2.4242563085863367e-06,1.3333539962768557,0.0,0.0,0.0,37.837379455566406,43.0,222.0068817138672,-0.0,405.2458801269531,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
