time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207120,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9986724853515624,0.3071605861186981,0.2422166168689727,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65216064453125,0.8240809440612793,0.151459589600563,0.143437772989273,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552734375,0.9609683156013488,0.2370204627513885,0.1651994884014129,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65142822265625,0.8029613494873047,0.139652132987976,0.1323969215154647,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65301513671875,0.8518614768981934,0.168336883187294,0.755962073802948,290.6557312011719,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7259216308594,290.6669006347656,1.0,0.3145942389965057,1.0,1.0,0.0,1.0,-1.727391481399536,1.7273889780044556,2.4242563085863367e-06,1.3333539962768557,0.0,0.0,0.0,37.837379455566406,43.0,222.0068817138672,-0.0,405.2458801269531,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.9978227019309998,0.3207597732543945,0.2363025248050689,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.8340914845466614,0.1542454212903976,0.14599609375,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.9744202494621276,0.2421021312475204,0.1686888337135315,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80865478515625,0.8128947615623474,0.1419342309236526,0.1344837546348571,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.8624776601791382,0.1712758392095565,0.7686751484870911,290.8128662109375,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7631530761719,290.8240966796875,1.0,0.3174428045749664,1.0,1.0,0.0,1.0,-1.7453140020370483,1.7453114986419678,2.47264074459963e-06,1.34712815284729,0.0,0.0,0.0,37.49365234375,61.0,220.0810546875,-0.0,414.6344299316406,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.9978227019309998,0.3207597732543945,0.2363025248050689,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.8340914845466614,0.1542454212903976,0.14599609375,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.9744202494621276,0.2421021312475204,0.1686888337135315,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80865478515625,0.8128947615623474,0.1419342309236526,0.1344837546348571,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.8624776601791382,0.1712758392095565,0.7686751484870911,290.8128662109375,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7631530761719,290.8240966796875,1.0,0.3174428045749664,1.0,1.0,0.0,1.0,-1.7453140020370483,1.7453114986419678,2.47264074459963e-06,1.34712815284729,0.0,0.0,0.0,37.49365234375,61.0,220.0810546875,-0.0,414.6344299316406,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916931152344,0.9986692070961,0.3268260061740875,0.2421884685754776,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8881225585937,0.831076443195343,0.1556963920593261,0.1473783105611801,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89117431640625,0.9712191820144652,0.2446916848421096,0.1705028563737869,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.8095561265945435,0.1431271582841873,0.135624274611473,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88897705078125,0.8590514063835144,0.1728114187717437,0.7756160497665405,290.8915710449219,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77593994140625,290.9027099609375,1.0,0.3217098712921142,1.0,1.0,0.0,1.0,-1.7659106254577637,1.765908122062683,2.529316816435312e-06,1.363229513168335,0.0,0.0,0.0,38.67397689819336,61.0,219.3776092529297,-0.0,430.3725891113281,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.9990000128746032,0.3321684896945953,0.2526324391365051,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667053222656,0.8237610459327698,0.1571765691041946,0.1488173604011535,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.9624075293540956,0.2473041713237762,0.1723543405532837,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659729003906,0.8015285730361938,0.1443467140197754,0.1368185579776764,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.967529296875,0.850980281829834,0.1743584126234054,0.782782256603241,290.9701538085937,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.782958984375,290.9811096191406,1.0,0.3275749385356903,1.0,1.0,0.0,1.0,-1.7924323081970217,1.792429804801941,2.6034799702756573e-06,1.383989691734314,0.0,0.0,0.0,40.66538619995117,79.0,218.54864501953125,-0.0,452.5769958496094,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9990000128746032,0.3394055068492889,0.2772106826305389,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8040852546691895,0.1596508771181106,0.1512878239154815,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.936818540096283,0.2516233026981354,0.1754635274410247,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7808551788330078,0.1463915556669235,0.1388842761516571,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8307995796203613,0.176879197359085,0.794820249080658,291.0983581542969,285.638671875,291.2805480957031,287.3723449707031,291.276123046875,297.78240966796875,291.1089782714844,1.0,0.3401075899600982,1.0,1.0,0.0,1.0,-1.8455841541290283,1.8455814123153689,2.755986770353047e-06,1.4255958795547483,0.0,0.0,0.0,45.69238662719727,79.0,216.66168212890625,-0.0,502.1788940429688,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.9990000128746032,0.34073606133461,0.2837254703044891,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.7987145781517029,0.1601972728967666,0.1518439650535583,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.929829239845276,0.2525702714920044,0.1761531680822372,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.7755962014198303,0.1468443125486374,0.1393519341945648,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.8256805539131165,0.1774228364229202,0.797474205493927,291.1261901855469,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7804260253906,291.1366882324219,1.0,0.3432896733283996,1.0,1.0,0.0,1.0,-1.858637809753418,1.8586350679397583,2.794217380142072e-06,1.435806155204773,0.0,0.0,0.0,47.08369064331055,82.0,216.1438446044922,-0.0,515.2720336914062,1.0,283.3529968261719,284.5450134277344,288.8925170898437,289.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1357123917488616e-21,-2.5678563978228225e-21,-2.5678561958744308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.9896399974822998,0.3384240865707397,0.3081857562065124,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7370910644531,0.7688925862312317,0.1599819511175155,0.1537920087575912,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.8926252722740173,0.2521263659000397,0.1784619837999344,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76153564453125,0.7471950650215149,0.1463485062122345,0.1409000754356384,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7123718261719,0.7953858971595764,0.1767026036977768,0.8057786226272583,287.6305847167969,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6872863769531,287.3676452636719,1.0,0.3567461371421814,1.0,1.0,0.0,1.0,-1.9057332277297967,1.905730366706848,2.936237024186994e-06,1.4737213850021362,0.9785085320472716,0.9785085320472716,0.0,54.98691177368164,85.0,10160.4306640625,-0.0,573.044921875,1.0,283.3099365234375,287.8828430175781,290.2309875488281,290.9654846191406,293.1499938964844,293.1499938964844,283.1499938964844,1630.3333740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0212893672287464,1.0,0.0,0.0,0.8406687378883362,0.8406708836555481,5.0300346998710666e-08,4.260217666625977,4.260207653045654,9.834548109211028e-06,0.0,0.0,-0.0,3945.6640625,0.0,19.61355781555176,1894.6524658203125,0.0,0.0,0.2224790900945663,1.0,0.0,3.0,1.0,0.0
12207600,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.9896399974822998,0.3384240865707397,0.3081857562065124,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7370910644531,0.7688925862312317,0.1599819511175155,0.1537920087575912,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.8926252722740173,0.2521263659000397,0.1784619837999344,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76153564453125,0.7471950650215149,0.1463485062122345,0.1409000754356384,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7123718261719,0.7953858971595764,0.1767026036977768,0.8057786226272583,287.6305847167969,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6872863769531,287.3676452636719,1.0,0.3567461371421814,1.0,1.0,0.0,1.0,-1.9057332277297967,1.905730366706848,2.936237024186994e-06,1.4737213850021362,0.9785085320472716,0.9785085320472716,0.0,54.98691177368164,85.0,10160.4306640625,-0.0,573.044921875,1.0,283.3099365234375,287.8828430175781,290.2309875488281,290.9654846191406,293.1499938964844,293.1499938964844,283.1499938964844,1630.3333740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0212893672287464,1.0,0.0,0.0,0.8406687378883362,0.8406708836555481,5.0300346998710666e-08,4.260217666625977,4.260207653045654,9.834548109211028e-06,0.0,0.0,-0.0,3945.6640625,0.0,19.61355781555176,1894.6524658203125,0.0,0.0,0.2224790900945663,1.0,0.0,3.0,1.0,0.0
12207660,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.8873948454856873,0.3200125694274902,0.2924653887748718,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.6965180039405823,0.1510814726352691,0.1471715867519378,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.8078248500823975,0.2382579743862152,0.1702385395765304,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.674268364906311,0.1374643445014953,0.1343286484479904,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.7189285755157471,0.1655332148075103,0.7657080292701721,285.771728515625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4346618652344,285.7270202636719,1.0,0.3621893525123596,1.0,1.0,0.0,1.0,-1.812355875968933,1.8123531341552728,2.661734924913617e-06,1.400853991508484,0.9652804732322692,0.9652804732322692,0.0,73.61188507080078,73.0,11582.876953125,-0.0,566.6730346679688,1.0,283.202392578125,285.3753662109375,291.7549743652344,292.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,4403.1416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865885496139526,1.0,0.0,0.0,1.3635354042053225,1.3635388612747192,1.2406685812038634e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,4166.07666015625,0.0,82.74006652832031,1895.436279296875,0.0,55.80524063110352,0.3519807159900665,1.0,0.0,3.0,1.0,0.0
12207720,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.8873948454856873,0.3200125694274902,0.2924653887748718,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.6965180039405823,0.1510814726352691,0.1471715867519378,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.8078248500823975,0.2382579743862152,0.1702385395765304,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.674268364906311,0.1374643445014953,0.1343286484479904,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.7189285755157471,0.1655332148075103,0.7657080292701721,285.771728515625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4346618652344,285.7270202636719,1.0,0.3621893525123596,1.0,1.0,0.0,1.0,-1.812355875968933,1.8123531341552728,2.661734924913617e-06,1.400853991508484,0.9652804732322692,0.9652804732322692,0.0,73.61188507080078,73.0,11582.876953125,-0.0,566.6730346679688,1.0,283.202392578125,285.3753662109375,291.7549743652344,292.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,4403.1416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865885496139526,1.0,0.0,0.0,1.3635354042053225,1.3635388612747192,1.2406685812038634e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,4166.07666015625,0.0,82.74006652832031,1895.436279296875,0.0,55.80524063110352,0.3519807159900665,1.0,0.0,3.0,1.0,0.0
12207780,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.8550981879234314,0.312346488237381,0.2838024199008941,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.665779173374176,0.144244760274887,0.1404116153717041,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7746831774711609,0.2291516065597534,0.1632181257009506,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.6442606449127197,0.1303707659244537,0.1273613423109054,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.6853824853897095,0.1564270555973053,0.7231167554855347,285.3289794921875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3037414550781,285.30889892578125,1.0,0.357964426279068,1.0,1.0,0.0,1.0,-1.7258796691894531,1.725877285003662,2.420699047434028e-06,1.3325875997543335,0.9587708711624146,0.9587708711624146,0.0,80.63388061523438,61.0,12268.9775390625,-0.0,530.1005249023438,1.0,283.1605529785156,284.8255920410156,291.5315246582031,292.5703430175781,293.1499938964844,293.1499938964844,283.1499938964844,7823.68994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935689866542816,1.0,0.0,0.0,1.8087882995605469,1.8087944984436035,2.183076333039935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.98828125,0.0,193.4223175048828,1895.4371337890625,0.0,487.5851135253906,0.4623790681362152,1.0,0.0,3.0,1.0,0.0
12207840,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.8550981879234314,0.312346488237381,0.2838024199008941,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.665779173374176,0.144244760274887,0.1404116153717041,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7746831774711609,0.2291516065597534,0.1632181257009506,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.6442606449127197,0.1303707659244537,0.1273613423109054,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.6853824853897095,0.1564270555973053,0.7231167554855347,285.3289794921875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3037414550781,285.30889892578125,1.0,0.357964426279068,1.0,1.0,0.0,1.0,-1.7258796691894531,1.725877285003662,2.420699047434028e-06,1.3325875997543335,0.9587708711624146,0.9587708711624146,0.0,80.63388061523438,61.0,12268.9775390625,-0.0,530.1005249023438,1.0,283.1605529785156,284.8255920410156,291.5315246582031,292.5703430175781,293.1499938964844,293.1499938964844,283.1499938964844,7823.68994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935689866542816,1.0,0.0,0.0,1.8087882995605469,1.8087944984436035,2.183076333039935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.98828125,0.0,193.4223175048828,1895.4371337890625,0.0,487.5851135253906,0.4623790681362152,1.0,0.0,3.0,1.0,0.0
12207900,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8519818186759949,0.3107341527938843,0.2818412780761719,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.6604971289634705,0.141755074262619,0.1378032267093658,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7697207927703857,0.2261683344841003,0.1608292311429977,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.6388919949531555,0.1277498304843902,0.1246267855167388,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.6785935163497925,0.1529875248670578,0.7061924338340759,285.202880859375,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2663269042969,285.1875305175781,1.0,0.35393226146698,1.0,1.0,0.0,1.0,-1.6939125061035156,1.6939101219177246,2.3350303308689035e-06,1.3072900772094729,0.9552788138389589,0.9552788138389589,0.0,80.46243286132812,61.0,12487.7529296875,-0.0,509.21099853515625,1.0,283.154052734375,284.6696472167969,291.2546691894531,292.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,9705.9033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463467240333557,1.0,0.0,0.0,2.007862567901612,2.0078701972961426,2.6900559646492184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.474609375,0.0,264.8417663574219,1895.4371337890625,0.0,671.53125,0.5089704990386963,1.0,0.0,3.0,1.0,0.0
12207960,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8536158800125122,0.309914082288742,0.2807132303714752,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6591384410858154,0.1397358030080795,0.1356247812509536,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7692596912384033,0.2238758951425552,0.1589576154947281,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.6371220946311951,0.1256005465984344,0.1223243549466133,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.6760578751564026,0.1501395553350448,0.6918724775314331,285.1136779785156,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2402038574219,285.10260009765625,1.0,0.3490681648254394,1.0,1.0,0.0,1.0,-1.6677309274673462,1.6677286624908447,2.2662620722258e-06,1.2865524291992188,0.9510710835456848,0.9510710835456848,0.0,78.7085189819336,49.0,12621.373046875,-0.0,487.9787292480469,1.0,283.15142822265625,284.56103515625,290.9933166503906,292.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,11401.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707699656486511,1.0,0.0,0.0,2.169406175613404,2.16941499710083,3.14032860160296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.389892578125,0.0,334.3630065917969,1895.4371337890625,0.0,778.7633666992188,0.5517231225967407,1.0,0.0,3.0,1.0,0.0
12208020,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8657694458961487,0.309688538312912,0.2799377143383026,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6641940474510193,0.136932760477066,0.1324728429317474,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.777011513710022,0.2208765596151352,0.1564293801784515,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6407273411750793,0.1225569099187851,0.1189443543553352,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6796165704727173,0.1460601389408111,0.6708142757415771,285.0010986328125,285.5546264648437,291.9906311035156,287.6448669433594,291.98602294921875,297.2109680175781,284.9942321777344,1.0,0.3386071920394897,1.0,1.0,0.0,1.0,-1.6306308507919312,1.6306285858154297,2.1709679458581377e-06,1.2571372985839844,0.9436381459236144,0.9436381459236144,0.0,72.71784210205078,49.0,12848.375,-0.0,449.1007690429688,1.0,283.1501770019531,284.4233093261719,290.6735534667969,291.693359375,293.1499938964844,293.1499938964844,283.1499938964844,14546.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695998668670654,1.0,0.0,0.0,2.4329450130462646,2.4329562187194824,3.949643883061073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.3125,0.0,472.6499633789063,1895.4371337890625,0.0,773.2659912109375,0.6141236424446106,1.0,0.0,3.0,1.0,0.0
12208080,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8672614693641663,0.3097233176231384,0.2799252569675445,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6650052070617676,0.1367411166429519,0.1322499215602874,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.778096616268158,0.2206788659095764,0.1562576293945312,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6413792371749878,0.1223450452089309,0.1187022998929023,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6803297996520996,0.1457734555006027,0.6693056225776672,284.9942626953125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.20928955078125,284.98760986328125,1.0,0.3376657664775848,1.0,1.0,0.0,1.0,-1.6280395984649658,1.628037452697754,2.1644066237058723e-06,1.2550814151763916,0.9424400329589844,0.9424400329589844,0.0,72.10031127929688,37.0,12866.0625,-0.0,445.8908386230469,1.0,283.150146484375,284.4148254394531,290.65740966796875,291.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,14772.6787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679071545600891,1.0,0.0,0.0,2.450386047363281,2.450397729873657,4.00647479636973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.414794921875,0.0,482.9733276367188,1895.4371337890625,0.0,765.379150390625,0.6214184165000916,1.0,0.0,3.0,1.0,0.0
12208140,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8801475763320923,0.3101412355899811,0.2800014019012451,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6725502014160156,0.1355007588863372,0.1307802349328994,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.78780198097229,0.219417467713356,0.1551442295312881,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6476202607154846,0.1209583580493927,0.1170937865972518,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6872252821922302,0.1438844352960586,0.6592723727226257,284.94842529296875,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.1998291015625,284.9432373046875,1.0,0.3306242227554321,1.0,1.0,0.0,1.0,-1.6110494136810305,1.6110472679138184,2.121689249179326e-06,1.2415974140167236,0.937551975250244,0.937551975250244,0.0,67.2664566040039,37.0,12985.357421875,-0.0,422.9197082519531,1.0,283.1500244140625,284.3582458496094,290.5824584960937,291.5650329589844,293.1499938964844,293.1499938964844,283.1499938964844,16602.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527175664901733,1.0,0.0,0.0,2.5846261978149414,2.584638833999634,4.457473892216513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.15087890625,0.0,567.6615600585938,1895.4371337890625,0.0,698.0194702148438,0.6520087122917175,1.0,0.0,3.0,1.0,0.0
12208200,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8929048776626587,0.3106423914432525,0.2802256941795349,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6805915832519531,0.1346840262413025,0.1297790706157684,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7977219223976135,0.2186026722192764,0.1544011086225509,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6544989347457886,0.1200271621346473,0.1159838959574699,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6947778463363647,0.1425990611314773,0.6523316502571106,284.9227600097656,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949462890625,284.9187927246094,1.0,0.3248593211174011,1.0,1.0,0.0,1.0,-1.5995570421218872,1.5995550155639648,2.093094735755585e-06,1.2324721813201904,0.9332188367843628,0.9332188367843628,0.0,63.11738204956055,25.0,13048.673828125,-0.0,405.23681640625,1.0,283.1500244140625,284.32635498046875,290.5662536621094,291.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,17765.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394773483276367,1.0,0.0,0.0,2.6637556552886963,2.663769245147705,4.7345872644655174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.734375,0.0,622.1260375976562,1895.4371337890625,0.0,644.0870971679688,0.6745224595069885,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9344659447669984,0.3121812045574188,0.2811183929443359,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7065194845199585,0.1332084238529205,0.1278790682554245,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8271087408065796,0.217151939868927,0.1530133783817291,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6779340505599976,0.1182949170470237,0.1138394698500633,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7188467979431152,0.1401497572660446,0.6388173699378967,284.8797302246094,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18951416015625,284.8773803710937,1.0,0.3111842274665832,1.0,1.0,0.0,1.0,-1.5778789520263672,1.5778769254684448,2.039813125520596e-06,1.2152482271194458,0.9237044453620912,0.9237044453620912,0.0,52.96861267089844,25.0,13184.4267578125,-0.0,366.2837219238281,1.0,283.1499938964844,284.2693786621094,290.61724853515625,291.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20344.42578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514991044998169,1.0,0.0,0.0,2.8234353065490723,2.823450803756714,5.3192331961327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.211181640625,0.0,743.0783081054688,1895.4371337890625,0.0,555.113525390625,0.7145076394081116,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9344659447669984,0.3121812045574188,0.2811183929443359,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7065194845199585,0.1332084238529205,0.1278790682554245,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8271087408065796,0.217151939868927,0.1530133783817291,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6779340505599976,0.1182949170470237,0.1138394698500633,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7188467979431152,0.1401497572660446,0.6388173699378967,284.8797302246094,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18951416015625,284.8773803710937,1.0,0.3111842274665832,1.0,1.0,0.0,1.0,-1.5778789520263672,1.5778769254684448,2.039813125520596e-06,1.2152482271194458,0.9237044453620912,0.9237044453620912,0.0,52.96861267089844,25.0,13184.4267578125,-0.0,366.2837219238281,1.0,283.1499938964844,284.2693786621094,290.61724853515625,291.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20344.42578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514991044998169,1.0,0.0,0.0,2.8234353065490723,2.823450803756714,5.3192331961327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.211181640625,0.0,743.0783081054688,1895.4371337890625,0.0,555.113525390625,0.7145076394081116,1.0,0.0,3.0,1.0,0.0
12208380,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.973422646522522,0.3140833377838135,0.2824869155883789,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7293670773506165,0.1320932060480117,0.1264728009700775,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8544285297393799,0.2160568833351135,0.1519927084445953,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7012108564376831,0.1169302836060524,0.1121950969099998,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7397760152816772,0.1381393373012542,0.6280588507652283,284.8543395996094,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1889038085937,284.8531188964844,1.0,0.3012511730194092,1.0,1.0,0.0,1.0,-1.5617146492004397,1.5617127418518066,2.0006259546789806e-06,1.2023817300796509,0.9141138195991516,0.9141138195991516,0.0,45.608619689941406,25.0,13298.388671875,-0.0,338.4437866210937,1.0,283.1499938964844,284.2321472167969,290.7153015136719,291.6543884277344,293.1499938964844,293.1499938964844,283.1499938964844,22552.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039243102073669,1.0,0.0,0.0,2.942493200302124,2.94251012802124,5.777291676167806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.16943359375,0.0,843.85009765625,1895.4371337890625,0.0,519.107421875,0.7445945739746094,1.0,0.0,3.0,1.0,0.0
12208440,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.973422646522522,0.3140833377838135,0.2824869155883789,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7293670773506165,0.1320932060480117,0.1264728009700775,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8544285297393799,0.2160568833351135,0.1519927084445953,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7012108564376831,0.1169302836060524,0.1121950969099998,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7397760152816772,0.1381393373012542,0.6280588507652283,284.8543395996094,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1889038085937,284.8531188964844,1.0,0.3012511730194092,1.0,1.0,0.0,1.0,-1.5617146492004397,1.5617127418518066,2.0006259546789806e-06,1.2023817300796509,0.9141138195991516,0.9141138195991516,0.0,45.608619689941406,25.0,13298.388671875,-0.0,338.4437866210937,1.0,283.1499938964844,284.2321472167969,290.7153015136719,291.6543884277344,293.1499938964844,293.1499938964844,283.1499938964844,22552.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039243102073669,1.0,0.0,0.0,2.942493200302124,2.94251012802124,5.777291676167806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.16943359375,0.0,843.85009765625,1895.4371337890625,0.0,519.107421875,0.7445945739746094,1.0,0.0,3.0,1.0,0.0
12208500,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9883385300636292,0.3151198029518127,0.2832910120487213,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7394254803657532,0.1316228955984115,0.125897467136383,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8675225973129272,0.2155895233154297,0.1515724658966064,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.711743950843811,0.1163384318351745,0.1115036085247993,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7495007514953613,0.1372388452291488,0.6233779788017273,284.8452453613281,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1896667480469,284.8441467285156,1.0,0.2972618341445923,1.0,1.0,0.0,1.0,-1.5550342798233032,1.5550322532653809,1.984571554203285e-06,1.197063446044922,0.9095012545585632,0.9095012545585632,0.0,42.79996871948242,25.0,13357.2978515625,-0.0,327.7142639160156,1.0,283.1499938964844,284.2168273925781,290.7628479003906,291.707275390625,293.1499938964844,293.1499938964844,283.1499938964844,23669.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030152797698975,1.0,0.0,0.0,2.997771978378296,2.9977893829345703,5.996398613206111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.620849609375,0.0,893.9200439453125,1895.4371337890625,0.0,516.2582397460938,0.7558873891830444,1.0,0.0,3.0,1.0,0.0
12208560,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9990000128746032,0.3162234425544739,0.2835805714130401,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7487425804138184,0.1311941295862198,0.1253862082958221,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8796988129615784,0.2151578217744827,0.1511953622102737,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.7206041812896729,0.1157904341816902,0.1108783856034278,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7584888935089111,0.1363875418901443,0.6190410852432251,284.8402404785156,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19091796875,284.8396301269531,1.0,0.2937842905521393,1.0,1.0,0.0,1.0,-1.5483815670013428,1.5483795404434204,1.968695642062812e-06,1.1917940378189087,0.9046134948730468,0.9046134948730468,0.0,40.48317337036133,25.0,13393.90625,-0.0,318.37701416015625,1.0,283.1499938964844,284.20733642578125,290.8033447265625,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,24454.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504183292388916,1.0,0.0,0.0,3.031451940536499,3.031469821929932,6.131895133876242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.117431640625,0.0,925.9387817382812,1895.4371337890625,0.0,519.9219970703125,0.7673661112785339,1.0,0.0,3.0,1.0,0.0
12208620,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.9990000128746032,0.3205394446849823,0.2719922959804535,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.7576591968536377,0.1304031312465667,0.124538853764534,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.891563892364502,0.2143382728099823,0.1505567282438278,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7281978130340576,0.1147682815790176,0.1098097190260887,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7662833333015442,0.1347946226596832,0.6113443374633789,284.82470703125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2045288085937,284.8236694335937,1.0,0.2874752581119537,1.0,1.0,0.0,1.0,-1.5218533277511597,1.5218514204025269,1.9061833427258528e-06,1.1707651615142822,0.8951621651649475,0.8951621651649475,0.0,37.98922348022461,25.0,13375.158203125,-0.0,299.44879150390625,1.0,283.1499938964844,284.1829528808594,290.8591613769531,291.82037353515625,293.1499938964844,293.1499938964844,283.1499938964844,26131.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093593001365662,1.0,0.0,0.0,3.09883189201355,3.098850727081299,6.407510682038264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.589599609375,0.0,992.7399291992188,1895.4371337890625,0.0,536.4815063476562,0.7789074182510376,1.0,0.0,3.0,1.0,0.0
12208680,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.9990000128746032,0.3205394446849823,0.2719922959804535,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.7576591968536377,0.1304031312465667,0.124538853764534,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.891563892364502,0.2143382728099823,0.1505567282438278,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7281978130340576,0.1147682815790176,0.1098097190260887,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7662833333015442,0.1347946226596832,0.6113443374633789,284.82470703125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2045288085937,284.8236694335937,1.0,0.2874752581119537,1.0,1.0,0.0,1.0,-1.5218533277511597,1.5218514204025269,1.9061833427258528e-06,1.1707651615142822,0.8951621651649475,0.8951621651649475,0.0,37.98922348022461,25.0,13375.158203125,-0.0,299.44879150390625,1.0,283.1499938964844,284.1829528808594,290.8591613769531,291.82037353515625,293.1499938964844,293.1499938964844,283.1499938964844,26131.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093593001365662,1.0,0.0,0.0,3.09883189201355,3.098850727081299,6.407510682038264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.589599609375,0.0,992.7399291992188,1895.4371337890625,0.0,536.4815063476562,0.7789074182510376,1.0,0.0,3.0,1.0,0.0
12208740,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.3269233107566833,0.2618291079998016,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7656965851783752,0.1297185719013214,0.1238019987940788,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9020606279373168,0.2136072665452957,0.149982750415802,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7347834706306458,0.1138599514961242,0.1088595911860466,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7732078433036804,0.1334109604358673,0.6045935153961182,284.8232116699219,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2307434082031,284.8231811523437,1.0,0.2821465134620666,1.0,1.0,0.0,1.0,-1.4991225004196167,1.499120593070984,1.8535279195930343e-06,1.1526308059692385,0.8860844969749451,0.8860844969749451,0.0,35.962162017822266,28.0,13307.580078125,-0.0,283.8731689453125,1.0,283.1499938964844,284.17926025390625,290.88397216796875,291.8479919433594,293.1499938964844,293.1499938964844,283.1499938964844,26602.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133799910545349,1.0,0.0,0.0,3.0912206172943115,3.0912394523620605,6.376073997671483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.6162109375,0.0,989.2374877929688,1895.4371337890625,0.0,549.7169189453125,0.7771717309951782,1.0,0.0,3.0,1.0,0.0
12208800,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.3269233107566833,0.2618291079998016,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7656965851783752,0.1297185719013214,0.1238019987940788,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9020606279373168,0.2136072665452957,0.149982750415802,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7347834706306458,0.1138599514961242,0.1088595911860466,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7732078433036804,0.1334109604358673,0.6045935153961182,284.8232116699219,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2307434082031,284.8231811523437,1.0,0.2821465134620666,1.0,1.0,0.0,1.0,-1.4991225004196167,1.499120593070984,1.8535279195930343e-06,1.1526308059692385,0.8860844969749451,0.8860844969749451,0.0,35.962162017822266,28.0,13307.580078125,-0.0,283.8731689453125,1.0,283.1499938964844,284.17926025390625,290.88397216796875,291.8479919433594,293.1499938964844,293.1499938964844,283.1499938964844,26602.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133799910545349,1.0,0.0,0.0,3.0912206172943115,3.0912394523620605,6.376073997671483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.6162109375,0.0,989.2374877929688,1895.4371337890625,0.0,549.7169189453125,0.7771717309951782,1.0,0.0,3.0,1.0,0.0
12208860,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.3337222933769226,0.2561897039413452,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7698690295219421,0.1291457861661911,0.1232006847858429,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9077780842781068,0.2129852324724197,0.1495054960250854,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.737894594669342,0.1130677759647369,0.1080496087670326,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7762587070465088,0.132219135761261,0.598889946937561,284.8332824707031,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586975097656,284.8341979980469,1.0,0.278849333524704,1.0,1.0,0.0,1.0,-1.4832335710525513,1.483231782913208,1.8171874671679689e-06,1.139859318733215,0.8775818943977356,0.8775818943977356,0.0,34.82579803466797,31.0,13254.5810546875,-0.0,273.9857482910156,1.0,283.1499938964844,284.1885986328125,290.8969421386719,291.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,26464.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51441890001297,1.0,0.0,0.0,3.048786163330078,3.048804521560669,6.202221243256645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.32421875,0.0,952.72314453125,1895.4371337890625,0.0,553.1908569335938,0.7669248580932617,1.0,0.0,3.0,1.0,0.0
12208920,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.3337222933769226,0.2561897039413452,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7698690295219421,0.1291457861661911,0.1232006847858429,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9077780842781068,0.2129852324724197,0.1495054960250854,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.737894594669342,0.1130677759647369,0.1080496087670326,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7762587070465088,0.132219135761261,0.598889946937561,284.8332824707031,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2586975097656,284.8341979980469,1.0,0.278849333524704,1.0,1.0,0.0,1.0,-1.4832335710525513,1.483231782913208,1.8171874671679689e-06,1.139859318733215,0.8775818943977356,0.8775818943977356,0.0,34.82579803466797,31.0,13254.5810546875,-0.0,273.9857482910156,1.0,283.1499938964844,284.1885986328125,290.8969421386719,291.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,26464.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51441890001297,1.0,0.0,0.0,3.048786163330078,3.048804521560669,6.202221243256645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.32421875,0.0,952.72314453125,1895.4371337890625,0.0,553.1908569335938,0.7669248580932617,1.0,0.0,3.0,1.0,0.0
12208980,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.3399412333965301,0.2546720206737518,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7703248262405396,0.128673255443573,0.1227222457528114,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9087889194488524,0.212460458278656,0.1491172015666961,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7377361059188843,0.1123799607157707,0.1073663458228111,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7755646705627441,0.1311522424221038,0.5939462184906006,284.8526306152344,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814025878906,284.85418701171875,1.0,0.2772015333175659,1.0,1.0,0.0,1.0,-1.4736127853393557,1.4736109972000122,1.7953310589291505e-06,1.1320502758026123,0.8698201179504395,0.8698201179504395,0.0,34.42744827270508,34.0,13224.8046875,-0.0,268.8179626464844,1.0,283.1499938964844,284.2074890136719,290.9113464355469,291.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,25935.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134099721908569,1.0,0.0,0.0,2.985988140106201,2.986006021499634,5.949349883849209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.472900390625,0.0,898.4218139648438,1895.4371337890625,0.0,549.8169555664062,0.7516631484031677,1.0,0.0,3.0,1.0,0.0
