time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209040,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.3399412333965301,0.2546720206737518,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7703248262405396,0.128673255443573,0.1227222457528114,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9087889194488524,0.212460458278656,0.1491172015666961,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7377361059188843,0.1123799607157707,0.1073663458228111,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7755646705627441,0.1311522424221038,0.5939462184906006,284.8526306152344,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2814025878906,284.85418701171875,1.0,0.2772015333175659,1.0,1.0,0.0,1.0,-1.4736127853393557,1.4736109972000122,1.7953310589291505e-06,1.1320502758026123,0.8698201179504395,0.8698201179504395,0.0,34.42744827270508,34.0,13224.8046875,-0.0,268.8179626464844,1.0,283.1499938964844,284.2074890136719,290.9113464355469,291.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,25935.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134099721908569,1.0,0.0,0.0,2.985988140106201,2.986006021499634,5.949349883849209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.472900390625,0.0,898.4218139648438,1895.4371337890625,0.0,549.8169555664062,0.7516631484031677,1.0,0.0,3.0,1.0,0.0
12209100,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.3427491784095764,0.2552495896816253,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7693488001823425,0.1284700781106948,0.1225230246782302,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9077075123786926,0.2122281342744827,0.1489508152008056,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7366049885749817,0.112071007490158,0.1070664003491401,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7739874124526978,0.1306461244821548,0.5916565656661987,284.8656921386719,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.29010009765625,284.8679504394531,1.0,0.2769064307212829,1.0,1.0,0.0,1.0,-1.4707573652267456,1.4707555770874023,1.7888331740323338e-06,1.1296899318695068,0.8663716912269592,0.8663716912269592,0.0,34.456451416015625,34.0,13210.0009765625,-0.0,267.6642761230469,1.0,283.1499938964844,284.2215270996094,290.92022705078125,291.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,25448.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126241445541382,1.0,0.0,0.0,2.94212007522583,2.9421374797821045,5.775826252829575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.860107421875,0.0,861.0283203125,1895.4371337890625,0.0,547.20361328125,0.7437187433242798,1.0,0.0,3.0,1.0,0.0
12209160,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3453331887722015,0.2566438913345337,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.767645001411438,0.1282880902290344,0.1223494037985801,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9056867957115172,0.2120140343904495,0.148801639676094,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7348403334617615,0.1117847189307212,0.1067933663725853,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.771657407283783,0.1301514059305191,0.5894526839256287,284.87847900390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.296875,284.8805236816406,1.0,0.2769327461719513,1.0,1.0,0.0,1.0,-1.4690693616867063,1.4690675735473633,1.7849556570581626e-06,1.128252625465393,0.8629301190376282,0.8629301190376282,0.0,34.62576675415039,37.0,13215.22265625,-0.0,267.3645324707031,1.0,283.1499938964844,284.23309326171875,290.9305419921875,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,25162.845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119189023971558,1.0,0.0,0.0,2.9121663570404053,2.912183284759521,5.658817485709733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.7333984375,0.0,836.3714599609375,1895.4371337890625,0.0,544.869140625,0.7336408495903015,1.0,0.0,3.0,1.0,0.0
12209220,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.3498791456222534,0.2614040374755859,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7625181674957275,0.1279776841402053,0.1220662891864776,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.899569034576416,0.2116286009550094,0.1485433578491211,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7298036217689514,0.1112702414393425,0.1063156276941299,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7652063965797424,0.1291794925928115,0.5852016806602478,284.908935546875,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3052062988281,284.9112548828125,1.0,0.2777715921401977,1.0,1.0,0.0,1.0,-1.4684549570083618,1.4684531688690186,1.7833741594586172e-06,1.1275635957717896,0.8569880723953247,0.8569880723953247,0.0,35.31912612915039,40.0,13241.0390625,-0.0,268.83465576171875,1.0,283.1499938964844,284.2651062011719,290.95269775390625,291.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,24234.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110403895378113,1.0,0.0,0.0,2.8326539993286133,2.832669973373413,5.354024779080646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.114501953125,0.0,772.1941528320312,1895.4371337890625,0.0,541.9752197265625,0.7141411900520325,1.0,0.0,3.0,1.0,0.0
12209280,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.3498791456222534,0.2614040374755859,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7625181674957275,0.1279776841402053,0.1220662891864776,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.899569034576416,0.2116286009550094,0.1485433578491211,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7298036217689514,0.1112702414393425,0.1063156276941299,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7652063965797424,0.1291794925928115,0.5852016806602478,284.908935546875,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3052062988281,284.9112548828125,1.0,0.2777715921401977,1.0,1.0,0.0,1.0,-1.4684549570083618,1.4684531688690186,1.7833741594586172e-06,1.1275635957717896,0.8569880723953247,0.8569880723953247,0.0,35.31912612915039,40.0,13241.0390625,-0.0,268.83465576171875,1.0,283.1499938964844,284.2651062011719,290.95269775390625,291.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,24234.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110403895378113,1.0,0.0,0.0,2.8326539993286133,2.832669973373413,5.354024779080646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.114501953125,0.0,772.1941528320312,1895.4371337890625,0.0,541.9752197265625,0.7141411900520325,1.0,0.0,3.0,1.0,0.0
12209340,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.3523559868335724,0.265646755695343,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7582497596740723,0.1278139352798462,0.1219270750880241,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8943741321563721,0.211407870054245,0.1484028249979019,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7256801724433899,0.1109793484210968,0.1060551106929779,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7600456476211548,0.1285629272460937,0.5825527310371399,284.9309387207031,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3070678710937,284.9336242675781,1.0,0.2787989377975464,1.0,1.0,0.0,1.0,-1.4697186946868896,1.4697169065475464,1.7860643310996238e-06,1.1284359693527222,0.8538489937782288,0.8538489937782288,0.0,35.99374771118164,40.0,13268.625,-0.0,271.0650634765625,1.0,283.1499938964844,284.29071044921875,290.9671325683594,291.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,23487.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110742449760437,1.0,0.0,0.0,2.7743310928344727,2.7743465900421143,5.13582108396804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.76123046875,0.0,726.8424682617188,1895.4371337890625,0.0,542.0865478515625,0.7026159167289734,1.0,0.0,3.0,1.0,0.0
12209400,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.3536081612110138,0.2683759331703186,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7556001543998718,0.1277326047420501,0.1218621581792831,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8911033272743225,0.2112912088632583,0.1483316570520401,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7231083512306213,0.1108277067542076,0.1059230640530586,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7568832039833069,0.1282164752483368,0.5810796618461609,284.9422302246094,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3070373535156,284.9447937011719,1.0,0.2795215845108032,1.0,1.0,0.0,1.0,-1.4709043502807615,1.4709025621414185,1.7886397927213693e-06,1.1293020248413086,0.8520764112472534,0.8520764112472534,0.0,36.44407272338867,43.0,13292.6357421875,-0.0,272.7037353515625,1.0,283.1499938964844,284.3026123046875,290.9751892089844,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,23209.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113307237625122,1.0,0.0,0.0,2.7511675357818604,2.751182794570923,5.050419531471562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.869873046875,0.0,709.4257202148438,1895.4371337890625,0.0,542.9298095703125,0.6940591931343079,1.0,0.0,3.0,1.0,0.0
12209460,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.3565826416015625,0.2770857512950897,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7476102709770203,0.1275457143783569,0.1217271536588668,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8810712695121765,0.2109950333833694,0.1481589078903198,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7151276469230652,0.110449768602848,0.1056058257818222,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7474480867385864,0.1272543668746948,0.5770275592803955,284.9779052734375,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30352783203125,284.9806213378906,1.0,0.2820051908493042,1.0,1.0,0.0,1.0,-1.475744366645813,1.4757425785064695,1.7993043002206832e-06,1.1329584121704102,0.848270833492279,0.848270833492279,0.0,37.93507766723633,46.0,13350.1044921875,-0.0,278.5470886230469,1.0,283.1499938964844,284.3426208496094,290.9947509765625,291.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,22127.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126063227653503,1.0,0.0,0.0,2.669954538345337,2.669969081878662,4.75664904797668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.058349609375,0.0,649.9010009765625,1895.4371337890625,0.0,547.1444702148438,0.6739300489425659,1.0,0.0,3.0,1.0,0.0
12209520,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.3565826416015625,0.2770857512950897,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7476102709770203,0.1275457143783569,0.1217271536588668,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8810712695121765,0.2109950333833694,0.1481589078903198,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7151276469230652,0.110449768602848,0.1056058257818222,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7474480867385864,0.1272543668746948,0.5770275592803955,284.9779052734375,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30352783203125,284.9806213378906,1.0,0.2820051908493042,1.0,1.0,0.0,1.0,-1.475744366645813,1.4757425785064695,1.7993043002206832e-06,1.1329584121704102,0.848270833492279,0.848270833492279,0.0,37.93507766723633,46.0,13350.1044921875,-0.0,278.5470886230469,1.0,283.1499938964844,284.3426208496094,290.9947509765625,291.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,22127.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126063227653503,1.0,0.0,0.0,2.669954538345337,2.669969081878662,4.75664904797668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.058349609375,0.0,649.9010009765625,1895.4371337890625,0.0,547.1444702148438,0.6739300489425659,1.0,0.0,3.0,1.0,0.0
12209580,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.3588640391826629,0.2871319651603699,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7391418814659119,0.1274128407239914,0.1216547787189483,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8702419400215149,0.2107370346784591,0.1480211168527603,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7059327960014343,0.1101313084363937,0.105356678366661,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7375242114067078,0.1262920200824737,0.5730251669883728,285.01544189453125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2957763671875,285.01824951171875,1.0,0.2850724160671234,1.0,1.0,0.0,1.0,-1.4824477434158323,1.4824458360671997,1.8143202851206297e-06,1.1381924152374268,0.8456377983093262,0.8456377983093262,0.0,39.73454666137695,49.0,13414.3154296875,-0.0,286.03009033203125,1.0,283.1499938964844,284.3851013183594,291.01025390625,291.9794006347656,293.1499938964844,293.1499938964844,283.1499938964844,21010.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144302248954773,1.0,0.0,0.0,2.5903282165527344,2.590341806411743,4.477163031424425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.520263671875,0.0,594.4423828125,1895.4371337890625,0.0,553.2289428710938,0.6540679931640625,1.0,0.0,3.0,1.0,0.0
12209640,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.3588640391826629,0.2871319651603699,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7391418814659119,0.1274128407239914,0.1216547787189483,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8702419400215149,0.2107370346784591,0.1480211168527603,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7059327960014343,0.1101313084363937,0.105356678366661,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7375242114067078,0.1262920200824737,0.5730251669883728,285.01544189453125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2957763671875,285.01824951171875,1.0,0.2850724160671234,1.0,1.0,0.0,1.0,-1.4824477434158323,1.4824458360671997,1.8143202851206297e-06,1.1381924152374268,0.8456377983093262,0.8456377983093262,0.0,39.73454666137695,49.0,13414.3154296875,-0.0,286.03009033203125,1.0,283.1499938964844,284.3851013183594,291.01025390625,291.9794006347656,293.1499938964844,293.1499938964844,283.1499938964844,21010.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144302248954773,1.0,0.0,0.0,2.5903282165527344,2.590341806411743,4.477163031424425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.520263671875,0.0,594.4423828125,1895.4371337890625,0.0,553.2289428710938,0.6540679931640625,1.0,0.0,3.0,1.0,0.0
12209700,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.3597842156887054,0.2925442457199096,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7348480224609375,0.1273676455020904,0.121641144156456,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8647167086601257,0.2106232643127441,0.147964596748352,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7010591626167297,0.1099945604801178,0.1052562072873115,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7324917316436768,0.125811219215393,0.5710402727127075,285.0359191894531,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2907409667969,285.0391845703125,1.0,0.2867847084999084,1.0,1.0,0.0,1.0,-1.4863570928573608,1.4863553047180176,1.823130560296704e-06,1.1412595510482788,0.8448436856269836,0.8448436856269836,0.0,40.73475646972656,49.0,13439.6416015625,-0.0,290.29913330078125,1.0,283.1499938964844,284.4095458984375,291.016357421875,291.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,20323.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154122710227966,1.0,0.0,0.0,2.543569803237915,2.5435829162597656,4.3169865193704027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.81201171875,0.0,563.1690063476562,1895.4371337890625,0.0,556.5335083007812,0.6451223492622375,1.0,0.0,3.0,1.0,0.0
12209760,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.3605841398239136,0.2981571853160858,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7305606603622437,0.1273390501737594,0.1216452196240425,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8592097163200378,0.210522174835205,0.1479186415672302,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6961542367935181,0.1098745018243789,0.10517368465662,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7274395227432251,0.1253325194120407,0.5690730810165405,285.0542907714844,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2852478027344,285.05718994140625,1.0,0.2885979115962982,1.0,1.0,0.0,1.0,-1.4905842542648315,1.4905823469161987,1.8327009456697847e-06,1.1445883512496948,0.8442385196685791,0.8442385196685791,0.0,41.79404830932617,37.0,13482.736328125,-0.0,294.8825378417969,1.0,283.1499938964844,284.4294738769531,291.0220947265625,291.99615478515625,293.1499938964844,293.1499938964844,283.1499938964844,19874.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164470672607422,1.0,0.0,0.0,2.513089656829834,2.513102531433105,4.214143700664863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.24560546875,0.0,543.3452758789062,1895.4371337890625,0.0,560.0374755859375,0.637664794921875,1.0,0.0,3.0,1.0,0.0
12209820,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9990000128746032,0.3633947074413299,0.2960208356380462,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7320704460144043,0.1272958070039749,0.1215854510664939,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8609500527381897,0.2103102505207061,0.1477633714675903,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6973891258239746,0.1096506640315055,0.1049421727657318,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7273188829421997,0.1243747770786285,0.5646919012069702,285.07672119140625,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2811279296875,285.0775146484375,1.0,0.2863948941230774,1.0,1.0,0.0,1.0,-1.482237458229065,1.4822356700897217,1.8138881614504496e-06,1.138066649436951,0.8437928557395935,0.8437928557395935,0.0,41.2673225402832,25.0,13466.2353515625,-0.0,289.8009948730469,1.0,283.1499938964844,284.4529724121094,291.0309753417969,292.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,19214.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185098052024841,1.0,0.0,0.0,2.468794822692871,2.4688072204589844,4.0668990664016746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.746337890625,0.0,515.2929077148438,1895.4371337890625,0.0,567.0892944335938,0.6267873048782349,1.0,0.0,3.0,1.0,0.0
12209880,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9990000128746032,0.3633947074413299,0.2960208356380462,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7320704460144043,0.1272958070039749,0.1215854510664939,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8609500527381897,0.2103102505207061,0.1477633714675903,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6973891258239746,0.1096506640315055,0.1049421727657318,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7273188829421997,0.1243747770786285,0.5646919012069702,285.07672119140625,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2811279296875,285.0775146484375,1.0,0.2863948941230774,1.0,1.0,0.0,1.0,-1.482237458229065,1.4822356700897217,1.8138881614504496e-06,1.138066649436951,0.8437928557395935,0.8437928557395935,0.0,41.2673225402832,25.0,13466.2353515625,-0.0,289.8009948730469,1.0,283.1499938964844,284.4529724121094,291.0309753417969,292.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,19214.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185098052024841,1.0,0.0,0.0,2.468794822692871,2.4688072204589844,4.0668990664016746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.746337890625,0.0,515.2929077148438,1895.4371337890625,0.0,567.0892944335938,0.6267873048782349,1.0,0.0,3.0,1.0,0.0
12209940,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9990000128746032,0.369756281375885,0.281873345375061,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7430632710456848,0.1272739470005035,0.1214641109108924,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8747052550315857,0.2100739777088165,0.1475329846143722,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.708858072757721,0.1094529181718826,0.1046533286571502,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7365928292274475,0.1235184594988823,0.5602429509162903,285.0794372558594,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2994384765625,285.0789489746094,1.0,0.2797640562057495,1.0,1.0,0.0,1.0,-1.4591498374938965,1.4591480493545532,1.7622223822399974e-06,1.1197497844696045,0.8440238833427429,0.8440238833427429,0.0,38.42733001708984,28.0,13352.34765625,-0.0,272.57867431640625,1.0,283.1499938964844,284.4580078125,291.03192138671875,292.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,18772.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519333004951477,1.0,0.0,0.0,2.4406778812408447,2.440690040588379,3.974790843130904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.87353515625,0.0,497.8499145507813,1895.4371337890625,0.0,569.9288940429688,0.6198393702507019,1.0,0.0,3.0,1.0,0.0
12210000,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9990000128746032,0.369756281375885,0.281873345375061,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7430632710456848,0.1272739470005035,0.1214641109108924,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8747052550315857,0.2100739777088165,0.1475329846143722,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.708858072757721,0.1094529181718826,0.1046533286571502,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7365928292274475,0.1235184594988823,0.5602429509162903,285.0794372558594,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2994384765625,285.0789489746094,1.0,0.2797640562057495,1.0,1.0,0.0,1.0,-1.4591498374938965,1.4591480493545532,1.7622223822399974e-06,1.1197497844696045,0.8440238833427429,0.8440238833427429,0.0,38.42733001708984,28.0,13352.34765625,-0.0,272.57867431640625,1.0,283.1499938964844,284.4580078125,291.03192138671875,292.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,18772.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519333004951477,1.0,0.0,0.0,2.4406778812408447,2.440690040588379,3.974790843130904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.87353515625,0.0,497.8499145507813,1895.4371337890625,0.0,569.9288940429688,0.6198393702507019,1.0,0.0,3.0,1.0,0.0
12210060,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.378341794013977,0.2721517980098724,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.751297652721405,0.1273015439510345,0.1214132755994796,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8847832083702087,0.2098478376865387,0.1473246663808822,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7167152762413025,0.1093060597777366,0.1044375449419021,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7432459592819214,0.1228537186980247,0.5567370057106018,285.07879638671875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33270263671875,285.0789794921875,1.0,0.2756599187850952,1.0,1.0,0.0,1.0,-1.4426909685134888,1.442689299583435,1.725817810438457e-06,1.1065287590026855,0.8450220823287964,0.8450220823287964,0.0,36.53489685058594,31.0,13300.982421875,-0.0,260.9275817871094,1.0,283.1499938964844,284.4615173339844,291.02935791015625,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18463.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183783769607544,1.0,0.0,0.0,2.423807144165039,2.423819065093994,3.920031019788439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.926025390625,0.0,487.34765625,1895.4371337890625,0.0,566.6373291015625,0.6156063079833984,1.0,0.0,3.0,1.0,0.0
12210120,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.378341794013977,0.2721517980098724,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.751297652721405,0.1273015439510345,0.1214132755994796,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8847832083702087,0.2098478376865387,0.1473246663808822,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7167152762413025,0.1093060597777366,0.1044375449419021,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7432459592819214,0.1228537186980247,0.5567370057106018,285.07879638671875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.33270263671875,285.0789794921875,1.0,0.2756599187850952,1.0,1.0,0.0,1.0,-1.4426909685134888,1.442689299583435,1.725817810438457e-06,1.1065287590026855,0.8450220823287964,0.8450220823287964,0.0,36.53489685058594,31.0,13300.982421875,-0.0,260.9275817871094,1.0,283.1499938964844,284.4615173339844,291.02935791015625,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18463.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183783769607544,1.0,0.0,0.0,2.423807144165039,2.423819065093994,3.920031019788439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.926025390625,0.0,487.34765625,1895.4371337890625,0.0,566.6373291015625,0.6156063079833984,1.0,0.0,3.0,1.0,0.0
12210180,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.3865697979927063,0.2674258947372436,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7556309700012207,0.1273808479309082,0.1214465796947479,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8897639513015747,0.209651306271553,0.1471605002880096,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7204262018203735,0.109207309782505,0.1043034046888351,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7462334632873535,0.1223149746656417,0.5540689826011658,285.0821533203125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36212158203125,285.0824890136719,1.0,0.2734446823596954,1.0,1.0,0.0,1.0,-1.4334934949874878,1.4334917068481443,1.7056855767805246e-06,1.0991358757019043,0.846960723400116,0.846960723400116,0.0,35.615501403808594,34.0,13306.5703125,-0.0,254.8580017089844,1.0,283.1499938964844,284.4665832519531,291.0316772460937,292.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18232.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170378684997559,1.0,0.0,0.0,2.4154019355773926,2.415413618087769,3.892889992584969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.709228515625,0.0,481.7860107421875,1895.4371337890625,0.0,562.0481567382812,0.6133874654769897,1.0,0.0,3.0,1.0,0.0
12210240,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.3865697979927063,0.2674258947372436,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7556309700012207,0.1273808479309082,0.1214465796947479,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8897639513015747,0.209651306271553,0.1471605002880096,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7204262018203735,0.109207309782505,0.1043034046888351,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7462334632873535,0.1223149746656417,0.5540689826011658,285.0821533203125,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36212158203125,285.0824890136719,1.0,0.2734446823596954,1.0,1.0,0.0,1.0,-1.4334934949874878,1.4334917068481443,1.7056855767805246e-06,1.0991358757019043,0.846960723400116,0.846960723400116,0.0,35.615501403808594,34.0,13306.5703125,-0.0,254.8580017089844,1.0,283.1499938964844,284.4665832519531,291.0316772460937,292.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18232.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170378684997559,1.0,0.0,0.0,2.4154019355773926,2.415413618087769,3.892889992584969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.709228515625,0.0,481.7860107421875,1895.4371337890625,0.0,562.0481567382812,0.6133874654769897,1.0,0.0,3.0,1.0,0.0
12210300,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.3904037177562713,0.2665723860263824,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7565037608146667,0.1274379044771194,0.1214898973703384,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8905969858169556,0.2095630913972854,0.1470929235219955,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7210583090782166,0.1091742888092994,0.1042617857456207,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7464910745620728,0.1220661923289299,0.5529069900512695,285.08453369140625,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.37408447265625,285.0849609375,1.0,0.272946149110794,1.0,1.0,0.0,1.0,-1.4309937953948977,1.4309921264648438,1.700215079836198e-06,1.0971009731292725,0.8481181859970093,0.8481181859970093,0.0,35.43585586547852,34.0,13325.6396484375,-0.0,253.3916778564453,1.0,283.1499938964844,284.4693298339844,291.0346984863281,292.0038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18140.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166352987289429,1.0,0.0,0.0,2.4137487411499023,2.4137606620788574,3.887563480020617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.226806640625,0.0,480.4656372070313,1895.4371337890625,0.0,560.6771850585938,0.6128816604614258,1.0,0.0,3.0,1.0,0.0
12210360,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.3940172791481018,0.2666356265544891,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7565658688545227,0.1275053322315216,0.1215492412447929,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8904016017913818,0.2094802111387252,0.1470336467027664,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7209482192993164,0.1091512665152549,0.1042357608675956,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7459613084793091,0.121820218861103,0.5518004298210144,285.08746337890625,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3839111328125,285.0880126953125,1.0,0.2728066742420196,1.0,1.0,0.0,1.0,-1.4297090768814087,1.429707407951355,1.6973770016193155e-06,1.0960242748260498,0.8490647077560425,0.8490647077560425,0.0,35.42204666137695,37.0,13353.7177734375,-0.0,252.8309631347656,1.0,283.1499938964844,284.472412109375,291.03839111328125,292.0085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18076.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165510773658752,1.0,0.0,0.0,2.4130537509918213,2.4130656719207764,3.88532498618588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.26708984375,0.0,479.7831115722656,1895.4371337890625,0.0,560.3908081054688,0.6126287579536438,1.0,0.0,3.0,1.0,0.0
12210420,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9990000128746032,0.4005875885486603,0.2691173553466797,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7546157240867615,0.1276671141386032,0.1217091828584671,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8873800039291382,0.2093270272016525,0.1469354033470153,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7188195586204529,0.1091313809156417,0.1042241528630256,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7428682446479797,0.1213180944323539,0.5496401190757751,285.0948791503906,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3973999023437,285.0956115722656,1.0,0.273436576128006,1.0,1.0,0.0,1.0,-1.430153250694275,1.4301515817642212,1.6982023680611746e-06,1.0962412357330322,0.8510472774505615,0.8510472774505615,0.0,35.82013320922852,40.0,13432.6591796875,-0.0,253.9823608398437,1.0,283.1499938964844,284.4796142578125,291.0459899902344,292.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,17980.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173772573471069,1.0,0.0,0.0,2.413976192474365,2.4139881134033203,3.888296191689733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.334228515625,0.0,479.79400634765625,1895.4371337890625,0.0,563.2063598632812,0.6126989722251892,1.0,0.0,3.0,1.0,0.0
12210480,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9990000128746032,0.4005875885486603,0.2691173553466797,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7546157240867615,0.1276671141386032,0.1217091828584671,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8873800039291382,0.2093270272016525,0.1469354033470153,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7188195586204529,0.1091313809156417,0.1042241528630256,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7428682446479797,0.1213180944323539,0.5496401190757751,285.0948791503906,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3973999023437,285.0956115722656,1.0,0.273436576128006,1.0,1.0,0.0,1.0,-1.430153250694275,1.4301515817642212,1.6982023680611746e-06,1.0962412357330322,0.8510472774505615,0.8510472774505615,0.0,35.82013320922852,40.0,13432.6591796875,-0.0,253.9823608398437,1.0,283.1499938964844,284.4796142578125,291.0459899902344,292.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,17980.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173772573471069,1.0,0.0,0.0,2.413976192474365,2.4139881134033203,3.888296191689733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.334228515625,0.0,479.79400634765625,1895.4371337890625,0.0,563.2063598632812,0.6126989722251892,1.0,0.0,3.0,1.0,0.0
12210540,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9990000128746032,0.4047828614711761,0.2725887298583984,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.7517871260643005,0.1278034597635269,0.1218546628952026,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8833836913108826,0.209225133061409,0.1468789279460907,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7159183025360107,0.1091364249587059,0.104245625436306,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.7392345666885376,0.1209386587142944,0.548069417476654,285.101318359375,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4021911621094,285.1021728515625,1.0,0.2745364010334015,1.0,1.0,0.0,1.0,-1.4325664043426514,1.4325647354125977,1.703316343082406e-06,1.0980432033538818,0.8525573015213013,0.8525573015213013,0.0,36.41700744628906,40.0,13505.203125,-0.0,256.4309387207031,1.0,283.1499938964844,284.4855041503906,291.05047607421875,292.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,17931.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187102556228638,1.0,0.0,0.0,2.416155338287353,2.416167020797729,3.895319196089986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.388427734375,0.0,480.68798828125,1895.4371337890625,0.0,567.779541015625,0.6131182909011841,1.0,0.0,3.0,1.0,0.0
12210600,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.4063039720058441,0.2742460072040558,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7504478096961975,0.127860277891159,0.1219170093536377,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8815195560455322,0.2091869860887527,0.1468595713376999,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7145369052886963,0.1091420650482177,0.10425965487957,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7375822067260742,0.1207861378788948,0.5474475026130676,285.1040344238281,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40313720703125,285.1048889160156,1.0,0.2750818729400635,1.0,1.0,0.0,1.0,-1.4338771104812622,1.4338754415512085,1.706113380350871e-06,1.0990369319915771,0.8531637191772461,0.8531637191772461,0.0,36.70746612548828,43.0,13536.1796875,-0.0,257.6818542480469,1.0,283.1499938964844,284.4879455566406,291.0518798828125,292.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17914.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193549394607544,1.0,0.0,0.0,2.417254686355591,2.417266607284546,3.898864804341429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.994873046875,0.0,481.1823425292969,1895.4371337890625,0.0,570.004638671875,0.6133424043655396,1.0,0.0,3.0,1.0,0.0
12210660,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.4112009108066559,0.2815191149711609,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7447091937065125,0.1280814260244369,0.1221666857600212,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8736104965209961,0.2090578526258468,0.1468023657798767,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.708418071269989,0.1091797649860382,0.1043361574411392,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7306938767433167,0.1202149093151092,0.5451549291610718,285.1149597167969,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40203857421875,285.1160888671875,1.0,0.277552843093872,1.0,1.0,0.0,1.0,-1.4401780366897583,1.4401763677597046,1.7196558701471076e-06,1.1038684844970703,0.8554373979568481,0.8554373979568481,0.0,38.01213836669922,46.0,13662.529296875,-0.0,263.5001525878906,1.0,283.1499938964844,284.4974060058594,291.0551147460937,292.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,17867.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221436023712158,1.0,0.0,0.0,2.4222545623779297,2.4222664833068848,3.915010609034653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.853759765625,0.0,483.5702819824219,1895.4371337890625,0.0,579.7330322265625,0.6144012808799744,1.0,0.0,3.0,1.0,0.0
12210720,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.4112009108066559,0.2815191149711609,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7447091937065125,0.1280814260244369,0.1221666857600212,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8736104965209961,0.2090578526258468,0.1468023657798767,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.708418071269989,0.1091797649860382,0.1043361574411392,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7306938767433167,0.1202149093151092,0.5451549291610718,285.1149597167969,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40203857421875,285.1160888671875,1.0,0.277552843093872,1.0,1.0,0.0,1.0,-1.4401780366897583,1.4401763677597046,1.7196558701471076e-06,1.1038684844970703,0.8554373979568481,0.8554373979568481,0.0,38.01213836669922,46.0,13662.529296875,-0.0,263.5001525878906,1.0,283.1499938964844,284.4974060058594,291.0551147460937,292.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,17867.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221436023712158,1.0,0.0,0.0,2.4222545623779297,2.4222664833068848,3.915010609034653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.853759765625,0.0,483.5702819824219,1895.4371337890625,0.0,579.7330322265625,0.6144012808799744,1.0,0.0,3.0,1.0,0.0
12210780,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,0.4153881072998047,0.290400356054306,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.738054096698761,0.1283373683691024,0.1224583610892295,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.864498496055603,0.208956241607666,0.1467687934637069,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7009828686714172,0.1092496141791343,0.1044527366757392,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7227280735969543,0.1196142137050628,0.5427700877189636,285.13531494140625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.395751953125,285.1371459960937,1.0,0.2806640267372131,1.0,1.0,0.0,1.0,-1.448425531387329,1.4484237432479858,1.737551428959705e-06,1.1102551221847534,0.8580440282821655,0.8580440282821655,0.0,39.659400939941406,49.0,13845.3193359375,-0.0,271.038818359375,1.0,283.1499938964844,284.51129150390625,291.05682373046875,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,17826.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255677103996277,1.0,0.0,0.0,2.428701639175415,2.428713321685791,3.935878396532644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.535400390625,0.0,486.7628784179688,1895.4371337890625,0.0,591.9091796875,0.6157976984977722,1.0,0.0,3.0,1.0,0.0
12210840,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,0.4153881072998047,0.290400356054306,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.738054096698761,0.1283373683691024,0.1224583610892295,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.864498496055603,0.208956241607666,0.1467687934637069,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7009828686714172,0.1092496141791343,0.1044527366757392,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7227280735969543,0.1196142137050628,0.5427700877189636,285.13531494140625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.395751953125,285.1371459960937,1.0,0.2806640267372131,1.0,1.0,0.0,1.0,-1.448425531387329,1.4484237432479858,1.737551428959705e-06,1.1102551221847534,0.8580440282821655,0.8580440282821655,0.0,39.659400939941406,49.0,13845.3193359375,-0.0,271.038818359375,1.0,283.1499938964844,284.51129150390625,291.05682373046875,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,17826.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255677103996277,1.0,0.0,0.0,2.428701639175415,2.428713321685791,3.935878396532644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.535400390625,0.0,486.7628784179688,1895.4371337890625,0.0,591.9091796875,0.6157976984977722,1.0,0.0,3.0,1.0,0.0
