time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210900,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.4172173738479614,0.2953538000583648,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.734503984451294,0.1284807920455932,0.1226233839988708,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8596672415733337,0.2089190483093261,0.1467650830745697,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.696970522403717,0.1092986240983009,0.1045289114117622,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7183821797370911,0.1193049177527427,0.541556179523468,285.14599609375,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39093017578125,285.1478576660156,1.0,0.2824338376522064,1.0,1.0,0.0,1.0,-1.4531993865966797,1.4531975984573364,1.7479881080362247e-06,1.1139740943908691,0.8594673275947571,0.8594673275947571,0.0,40.60239028930664,49.0,13940.25,-0.0,275.4130249023437,1.0,283.1499938964844,284.5184631347656,291.0574035644531,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,17807.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275660157203674,1.0,0.0,0.0,2.4324748516082764,2.4324867725372314,3.948117353047565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.568115234375,0.0,488.6661376953125,1895.4371337890625,0.0,599.134765625,0.6166226863861084,1.0,0.0,3.0,1.0,0.0
12210960,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9990000128746032,0.4188947677612304,0.3005531132221222,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.7308833003044128,0.128632053732872,0.1227986067533493,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.8547737002372742,0.2088875919580459,0.1467676758766174,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.6928592324256897,0.1093547642230987,0.1046145856380462,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.713809609413147,0.1189899668097496,0.5403282046318054,285.1568298339844,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38531494140625,285.15869140625,1.0,0.2843101918697357,1.0,1.0,0.0,1.0,-1.4582830667495728,1.4582812786102295,1.7591607957001545e-06,1.1179479360580444,0.8609620928764343,0.8609620928764343,0.0,41.60975646972656,52.0,14037.6181640625,-0.0,280.1082763671875,1.0,283.1499938964844,284.5257263183594,291.0576171875,292.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17790.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297048687934875,1.0,0.0,0.0,2.4365456104278564,2.4365575313568115,3.961343111313909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.625244140625,0.0,490.7385559082031,1895.4371337890625,0.0,606.9671630859375,0.6175167560577393,1.0,0.0,3.0,1.0,0.0
12211020,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.9990000128746032,0.4218087196350097,0.3115606606006622,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7234920859336853,0.1289564222097396,0.1231768205761909,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8449685573577881,0.2088385075330734,0.1467881202697754,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.6844943165779114,0.1094862818717956,0.1048113778233528,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.7038818001747131,0.1183432638645172,0.5378260612487793,285.1786804199219,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720397949219,285.1805725097656,1.0,0.2883346378803253,1.0,1.0,0.0,1.0,-1.469208002090454,1.4692062139511108,1.7833706351666478e-06,1.1265286207199097,0.8641698360443115,0.8641698360443115,0.0,43.80032730102539,55.0,14238.185546875,-0.0,290.36572265625,1.0,283.1499938964844,284.540283203125,291.0567626953125,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17758.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342806577682495,1.0,0.0,0.0,2.445540428161621,2.445552587509156,3.990644756868278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.681640625,0.0,495.3722229003906,1895.4371337890625,0.0,624.0723876953125,0.6195021271705627,1.0,0.0,3.0,1.0,0.0
12211080,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.9990000128746032,0.4218087196350097,0.3115606606006622,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7234920859336853,0.1289564222097396,0.1231768205761909,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8449685573577881,0.2088385075330734,0.1467881202697754,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.6844943165779114,0.1094862818717956,0.1048113778233528,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.7038818001747131,0.1183432638645172,0.5378260612487793,285.1786804199219,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720397949219,285.1805725097656,1.0,0.2883346378803253,1.0,1.0,0.0,1.0,-1.469208002090454,1.4692062139511108,1.7833706351666478e-06,1.1265286207199097,0.8641698360443115,0.8641698360443115,0.0,43.80032730102539,55.0,14238.185546875,-0.0,290.36572265625,1.0,283.1499938964844,284.540283203125,291.0567626953125,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17758.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342806577682495,1.0,0.0,0.0,2.445540428161621,2.445552587509156,3.990644756868278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.681640625,0.0,495.3722229003906,1895.4371337890625,0.0,624.0723876953125,0.6195021271705627,1.0,0.0,3.0,1.0,0.0
12211140,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9990000128746032,0.4241628050804138,0.3231837451457977,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.7159067392349243,0.1293072700500488,0.123588427901268,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8353359699249268,0.2088041454553604,0.1468251645565033,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.6761655807495117,0.1096405833959579,0.1050381138920784,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.6936216354370117,0.117675743997097,0.5352630615234375,285.2006225585937,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3567199707031,285.2024841308594,1.0,0.292648047208786,1.0,1.0,0.0,1.0,-1.4808950424194336,1.4808932542800903,1.8095639688908705e-06,1.1357609033584597,0.8676706552505493,0.8676706552505493,0.0,46.19713973999024,58.0,14444.48046875,-0.0,301.6302185058594,1.0,283.1499938964844,284.5546569824219,291.0542297363281,292.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,17728.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390715003013611,1.0,0.0,0.0,2.4556071758270264,2.455619096755981,4.023565907118609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.60302734375,0.0,500.6295166015625,1895.4371337890625,0.0,642.5010986328125,0.6217349767684937,1.0,0.0,3.0,1.0,0.0
12211200,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9990000128746032,0.4241628050804138,0.3231837451457977,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.7159067392349243,0.1293072700500488,0.123588427901268,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8353359699249268,0.2088041454553604,0.1468251645565033,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.6761655807495117,0.1096405833959579,0.1050381138920784,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.6936216354370117,0.117675743997097,0.5352630615234375,285.2006225585937,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3567199707031,285.2024841308594,1.0,0.292648047208786,1.0,1.0,0.0,1.0,-1.4808950424194336,1.4808932542800903,1.8095639688908705e-06,1.1357609033584597,0.8676706552505493,0.8676706552505493,0.0,46.19713973999024,58.0,14444.48046875,-0.0,301.6302185058594,1.0,283.1499938964844,284.5546569824219,291.0542297363281,292.0879821777344,293.1499938964844,293.1499938964844,283.1499938964844,17728.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390715003013611,1.0,0.0,0.0,2.4556071758270264,2.455619096755981,4.023565907118609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.60302734375,0.0,500.6295166015625,1895.4371337890625,0.0,642.5010986328125,0.6217349767684937,1.0,0.0,3.0,1.0,0.0
12211260,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.9990000128746032,0.426423043012619,0.3345786333084106,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7089313268661499,0.1300629675388336,0.1242585778236389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8267512917518616,0.2091475576162338,0.1470381766557693,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.6690472960472107,0.110198751091957,0.105521522462368,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.6844211220741272,0.1173787042498588,0.5337512493133545,285.22314453125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3438720703125,285.2251281738281,1.0,0.2972188293933868,1.0,1.0,0.0,1.0,-1.494398593902588,1.4943968057632446,1.84016198545578e-06,1.1464506387710571,0.8714829683303833,0.8714829683303833,0.0,48.66455841064453,61.0,14664.9755859375,-0.0,314.0831604003906,1.0,283.1499938964844,284.569580078125,291.0509338378906,292.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,17701.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438501238822937,1.0,0.0,0.0,2.4666976928710938,2.466709613800049,4.059992022575898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.898681640625,0.0,506.4934692382813,1895.4371337890625,0.0,661.4248657226562,0.6242038011550903,1.0,0.0,3.0,1.0,0.0
12211320,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.9990000128746032,0.426423043012619,0.3345786333084106,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7089313268661499,0.1300629675388336,0.1242585778236389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8267512917518616,0.2091475576162338,0.1470381766557693,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.6690472960472107,0.110198751091957,0.105521522462368,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.6844211220741272,0.1173787042498588,0.5337512493133545,285.22314453125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3438720703125,285.2251281738281,1.0,0.2972188293933868,1.0,1.0,0.0,1.0,-1.494398593902588,1.4943968057632446,1.84016198545578e-06,1.1464506387710571,0.8714829683303833,0.8714829683303833,0.0,48.66455841064453,61.0,14664.9755859375,-0.0,314.0831604003906,1.0,283.1499938964844,284.569580078125,291.0509338378906,292.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,17701.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438501238822937,1.0,0.0,0.0,2.4666976928710938,2.466709613800049,4.059992022575898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.898681640625,0.0,506.4934692382813,1895.4371337890625,0.0,661.4248657226562,0.6242038011550903,1.0,0.0,3.0,1.0,0.0
12211380,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9990000128746032,0.4289619028568268,0.3450549244880676,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.7035776376724243,0.1313196271657943,0.1254152208566665,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8197760581970215,0.2099371701478958,0.1475760638713836,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.6640222668647766,0.1112622022628784,0.1064945608377456,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.6772933602333069,0.1175743415951728,0.5344841480255127,285.2480163574219,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363342285156,285.2502136230469,1.0,0.3020673990249634,1.0,1.0,0.0,1.0,-1.51105535030365,1.511053442955017,1.8783778159559008e-06,1.1596487760543823,0.8756335377693176,0.8756335377693176,0.0,51.08250427246094,64.0,14912.94921875,-0.0,328.12042236328125,1.0,283.1499938964844,284.58642578125,291.04901123046875,292.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,17674.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486266016960144,1.0,0.0,0.0,2.478734254837036,2.4787466526031494,4.099711645721982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.717529296875,0.0,512.9273681640625,1895.4371337890625,0.0,680.8939819335938,0.6268891096115112,1.0,0.0,3.0,1.0,0.0
12211440,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9990000128746032,0.4289619028568268,0.3450549244880676,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.7035776376724243,0.1313196271657943,0.1254152208566665,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8197760581970215,0.2099371701478958,0.1475760638713836,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.6640222668647766,0.1112622022628784,0.1064945608377456,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.6772933602333069,0.1175743415951728,0.5344841480255127,285.2480163574219,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3363342285156,285.2502136230469,1.0,0.3020673990249634,1.0,1.0,0.0,1.0,-1.51105535030365,1.511053442955017,1.8783778159559008e-06,1.1596487760543823,0.8756335377693176,0.8756335377693176,0.0,51.08250427246094,64.0,14912.94921875,-0.0,328.12042236328125,1.0,283.1499938964844,284.58642578125,291.04901123046875,292.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,17674.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486266016960144,1.0,0.0,0.0,2.478734254837036,2.4787466526031494,4.099711645721982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.717529296875,0.0,512.9273681640625,1895.4371337890625,0.0,680.8939819335938,0.6268891096115112,1.0,0.0,3.0,1.0,0.0
12211500,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.4303236603736877,0.350068986415863,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.7014326453208923,0.1320908814668655,0.1261430829763412,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8166894316673279,0.2104526460170745,0.1479395180940628,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.662087082862854,0.1119395047426223,0.1071328967809677,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.6743260025978088,0.1178167164325714,0.5355610847473145,285.2613830566406,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.334228515625,285.2636413574219,1.0,0.3046000897884369,1.0,1.0,0.0,1.0,-1.5204447507858276,1.5204428434371948,1.900148959066428e-06,1.1670926809310913,0.8778513669967651,0.8778513669967651,0.0,52.29092788696289,64.0,15046.576171875,-0.0,335.756591796875,1.0,283.1499938964844,284.5954895019531,291.0489501953125,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,17660.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551097571849823,1.0,0.0,0.0,2.4851291179656982,2.4851412773132324,4.1208920720237074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.293212890625,0.0,516.373046875,1895.4371337890625,0.0,691.1875610351562,0.628317654132843,1.0,0.0,3.0,1.0,0.0
12211560,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9990000128746032,0.4317251741886139,0.3549997806549072,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.6995397210121155,0.1329359263181686,0.1269475668668747,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.8137723207473755,0.2110298871994018,0.148350179195404,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.6604247689247131,0.1126937195658683,0.1078503206372261,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.6716515421867371,0.1181363463401794,0.5370136499404907,285.27520751953125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3329162597656,285.27752685546875,1.0,0.3072020411491394,1.0,1.0,0.0,1.0,-1.5304269790649414,1.5304250717163086,1.923473291753908e-06,1.1750072240829468,0.880169153213501,0.880169153213501,0.0,53.50929641723633,52.0,15185.7197265625,-0.0,343.7952880859375,1.0,283.1499938964844,284.6049499511719,291.04949951171875,292.1241455078125,293.1499938964844,293.1499938964844,283.1499938964844,17647.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553668200969696,1.0,0.0,0.0,2.4917805194854736,2.491792917251587,4.142981140375923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.275634765625,0.0,519.9771728515625,1895.4371337890625,0.0,702.059326171875,0.6298047304153442,1.0,0.0,3.0,1.0,0.0
12211620,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.9990000128746032,0.4360709190368652,0.3517505526542663,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.7050536870956421,0.1347825527191162,0.1286109685897827,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8176189064979553,0.2122984230518341,0.1491854786872863,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.6656770706176758,0.1143583878874778,0.1093427315354347,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6752567887306213,0.1189521476626396,0.5402389168739319,285.2935791015625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3395080566406,285.2943115234375,1.0,0.3066160678863525,1.0,1.0,0.0,1.0,-1.5352015495300293,1.535199522972107,1.9348385649209376e-06,1.1789252758026123,0.8848951458930969,0.8848951458930969,0.0,52.92278289794922,55.0,15346.900390625,-0.0,344.6154479980469,1.0,283.1499938964844,284.6138000488281,291.050048828125,292.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17624.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588220953941345,1.0,0.0,0.0,2.505638360977173,2.505650997161865,4.189191145087534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.94970703125,0.0,527.57373046875,1895.4371337890625,0.0,724.3646850585938,0.632910966873169,1.0,0.0,3.0,1.0,0.0
12211680,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.9990000128746032,0.4360709190368652,0.3517505526542663,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.7050536870956421,0.1347825527191162,0.1286109685897827,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8176189064979553,0.2122984230518341,0.1491854786872863,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.6656770706176758,0.1143583878874778,0.1093427315354347,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6752567887306213,0.1189521476626396,0.5402389168739319,285.2935791015625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3395080566406,285.2943115234375,1.0,0.3066160678863525,1.0,1.0,0.0,1.0,-1.5352015495300293,1.535199522972107,1.9348385649209376e-06,1.1789252758026123,0.8848951458930969,0.8848951458930969,0.0,52.92278289794922,55.0,15346.900390625,-0.0,344.6154479980469,1.0,283.1499938964844,284.6138000488281,291.050048828125,292.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17624.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588220953941345,1.0,0.0,0.0,2.505638360977173,2.505650997161865,4.189191145087534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.94970703125,0.0,527.57373046875,1895.4371337890625,0.0,724.3646850585938,0.632910966873169,1.0,0.0,3.0,1.0,0.0
12211740,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9990000128746032,0.4413090050220489,0.3500788807868957,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.7091081738471985,0.136430412530899,0.1301085203886032,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8201448321342468,0.2134290188550949,0.149939626455307,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.6696587204933167,0.1158527359366417,0.1106984391808509,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.6779788732528687,0.1198309510946273,0.543816089630127,285.3041381835937,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35699462890625,285.3056335449219,1.0,0.3074393272399902,1.0,1.0,0.0,1.0,-1.5418132543563845,1.5418113470077517,1.950354544533184e-06,1.184082269668579,0.8887501358985901,0.8887501358985901,0.0,52.6992301940918,55.0,15486.0322265625,-0.0,347.3050231933594,1.0,283.1499938964844,284.6195678710937,291.0475158691406,292.1426696777344,293.1499938964844,293.1499938964844,283.1499938964844,17612.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622392892837524,1.0,0.0,0.0,2.517086744308472,2.517099142074585,4.227559031733108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.85595703125,0.0,533.9426879882812,1895.4371337890625,0.0,739.534423828125,0.6354886889457703,1.0,0.0,3.0,1.0,0.0
12211800,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.9990000128746032,0.4426531493663788,0.3500013351440429,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.7099130749702454,0.1368646174669265,0.1305076032876968,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8205476999282837,0.2137279659509658,0.150141641497612,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.670478105545044,0.1162466779351234,0.111060544848442,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.6784945726394653,0.1200793236494064,0.5448624491691589,285.30780029296875,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.361572265625,285.30938720703125,1.0,0.307771772146225,1.0,1.0,0.0,1.0,-1.544132113456726,1.5441302061080933,1.955841753442656e-06,1.1859153509140017,0.889748752117157,0.889748752117157,0.0,52.727386474609375,58.0,15527.541015625,-0.0,348.53228759765625,1.0,283.1499938964844,284.6217346191406,291.0470275878906,292.1442565917969,293.1499938964844,293.1499938964844,283.1499938964844,17609.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630050897598267,1.0,0.0,0.0,2.5200083255767822,2.5200209617614746,4.237379016558407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.4765625,0.0,535.575927734375,1895.4371337890625,0.0,742.976318359375,0.6361467242240906,1.0,0.0,3.0,1.0,0.0
12211860,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.9990000128746032,0.4493681490421295,0.3509624302387237,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7131521105766296,0.1391687393188476,0.1326424330472946,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.8216999173164368,0.2153240889310836,0.151231050491333,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.6739198565483093,0.1183349192142486,0.1129976585507392,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.6804760694503784,0.1214688047766685,0.5508646965026855,285.328857421875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.383544921875,285.33074951171875,1.0,0.3101650774478912,1.0,1.0,0.0,1.0,-1.5586856603622437,1.5586836338043213,1.9905241970263887e-06,1.1974350214004517,0.894946277141571,0.894946277141571,0.0,53.206825256347656,61.0,15761.2216796875,0.0,357.1077880859375,1.0,283.1499938964844,284.634765625,291.0478515625,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17592.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566735029220581,1.0,0.0,0.0,2.5350122451782227,2.535024881362915,4.287987280804373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.5322265625,0.0,544.0182495117188,1895.4371337890625,0.0,759.9637451171875,0.6395268440246582,1.0,0.0,3.0,1.0,0.0
12211920,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.9990000128746032,0.4493681490421295,0.3509624302387237,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7131521105766296,0.1391687393188476,0.1326424330472946,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.8216999173164368,0.2153240889310836,0.151231050491333,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.6739198565483093,0.1183349192142486,0.1129976585507392,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.6804760694503784,0.1214688047766685,0.5508646965026855,285.328857421875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.383544921875,285.33074951171875,1.0,0.3101650774478912,1.0,1.0,0.0,1.0,-1.5586856603622437,1.5586836338043213,1.9905241970263887e-06,1.1974350214004517,0.894946277141571,0.894946277141571,0.0,53.206825256347656,61.0,15761.2216796875,0.0,357.1077880859375,1.0,283.1499938964844,284.634765625,291.0478515625,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17592.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566735029220581,1.0,0.0,0.0,2.5350122451782227,2.535024881362915,4.287987280804373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.5322265625,0.0,544.0182495117188,1895.4371337890625,0.0,759.9637451171875,0.6395268440246582,1.0,0.0,3.0,1.0,0.0
12211980,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.9990000128746032,0.455913245677948,0.3537422120571136,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.715401291847229,0.1416676640510559,0.1349804103374481,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.821715235710144,0.2170700877904892,0.1524379700422287,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.6764681339263916,0.1205934286117553,0.1151153445243835,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.6816127896308899,0.1230452209711074,0.5578407645225525,285.353515625,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3556213378906,1.0,0.3135401606559753,1.0,1.0,0.0,1.0,-1.577195644378662,1.5771936178207395,2.035212901319028e-06,1.212096929550171,0.9004940986633301,0.9004940986633301,0.0,54.14794921875,64.0,16030.658203125,0.0,369.10162353515625,1.0,283.1499938964844,284.65069580078125,291.0534973144531,292.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,17574.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708690285682678,1.0,0.0,0.0,2.550647735595703,2.5506603717803955,4.341045212186146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.4384765625,0.0,552.9155883789062,1895.4371337890625,0.0,779.2305297851562,0.6430521011352539,1.0,0.0,3.0,1.0,0.0
12212040,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.9990000128746032,0.455913245677948,0.3537422120571136,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.715401291847229,0.1416676640510559,0.1349804103374481,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.821715235710144,0.2170700877904892,0.1524379700422287,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.6764681339263916,0.1205934286117553,0.1151153445243835,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.6816127896308899,0.1230452209711074,0.5578407645225525,285.353515625,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.40283203125,285.3556213378906,1.0,0.3135401606559753,1.0,1.0,0.0,1.0,-1.577195644378662,1.5771936178207395,2.035212901319028e-06,1.212096929550171,0.9004940986633301,0.9004940986633301,0.0,54.14794921875,64.0,16030.658203125,0.0,369.10162353515625,1.0,283.1499938964844,284.65069580078125,291.0534973144531,292.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,17574.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708690285682678,1.0,0.0,0.0,2.550647735595703,2.5506603717803955,4.341045212186146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.4384765625,0.0,552.9155883789062,1895.4371337890625,0.0,779.2305297851562,0.6430521011352539,1.0,0.0,3.0,1.0,0.0
12212100,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9990000128746032,0.4590919315814972,0.3557334542274475,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.7162264585494995,0.1429888159036636,0.1362235397100448,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.82136070728302,0.2179983407258987,0.1530844420194625,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.6774511337280273,0.1217842102050781,0.1162389069795608,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.6818966865539551,0.1238933801651001,0.5616381764411926,285.36700439453125,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41119384765625,285.3692321777344,1.0,0.3155523836612701,1.0,1.0,0.0,1.0,-1.5877612829208374,1.5877591371536257,2.061006171061308e-06,1.220466136932373,0.9034172892570496,0.9034172892570496,0.0,54.774749755859375,64.0,16177.4462890625,0.0,376.2998046875,1.0,283.1499938964844,284.6595764160156,291.05767822265625,292.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,17565.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732442736625671,1.0,0.0,0.0,2.55872654914856,2.558739185333252,4.368587838143867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.791015625,0.0,557.5525512695312,1895.4371337890625,0.0,790.5127563476562,0.6448745727539062,1.0,0.0,3.0,1.0,0.0
12212160,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.9990000128746032,0.4622101783752441,0.3580394685268402,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804931640625,0.7169051170349121,0.1443520188331604,0.1375098675489425,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.820825457572937,0.2189591974020004,0.1537559479475021,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.6782862544059753,0.1230107247829437,0.1173996850848198,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.6820346117019653,0.1247739717364311,0.5656004548072815,285.3811340332031,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4188232421875,285.3834228515625,1.0,0.3177370429039001,1.0,1.0,0.0,1.0,-1.5990300178527832,1.5990278720855713,2.0887423488602508e-06,1.2293906211853027,0.9064376354217528,0.9064376354217528,0.0,55.486328125,67.0,16330.8310546875,0.0,384.18597412109375,1.0,283.1499938964844,284.6689147949219,291.0622863769531,292.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,17555.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758289098739624,1.0,0.0,0.0,2.566969394683838,2.5669822692871094,4.396780468596262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.5732421875,0.0,562.3125,1895.4371337890625,0.0,802.96728515625,0.6497349143028259,1.0,0.0,3.0,1.0,0.0
12212220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.9990000128746032,0.465832769870758,0.3611553013324737,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7175502777099609,0.1460251361131668,0.1390958279371261,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.8199818134307861,0.2201365977525711,0.1545856446027755,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.6791125535964966,0.1245131492614746,0.1188284084200859,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.6820314526557922,0.1258583813905716,0.5705150961875916,285.3916015625,284.95001220703125,295.5341796875,288.0409851074219,295.5315246582031,297.42681884765625,285.39324951171875,1.0,0.3205426931381225,1.0,1.0,0.0,1.0,-1.6132856607437134,1.6132835149765017,2.124165348504903e-06,1.240678071975708,0.9100499153137208,0.9100499153137208,0.0,56.43621444702149,67.0,16542.1015625,0.0,394.4380187988281,1.0,283.1499938964844,284.6695556640625,291.0691833496094,292.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17874.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793291330337524,1.0,0.0,0.0,2.6008834838867188,2.6008965969085693,4.513725571086981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.02197265625,0.0,584.1060791015625,1895.4371337890625,0.0,820.1333618164062,0.6553685665130615,1.0,0.0,3.0,1.0,0.0
12212280,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.9990000128746032,0.4682171642780304,0.3634979724884033,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.7178824543952942,0.1471882313489914,0.1402007639408111,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.8192760348320007,0.2209528386592865,0.1551620662212371,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.6795614957809448,0.1255554854869842,0.1198220178484916,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.6819182634353638,0.1266130208969116,0.5739479064941406,285.4002990722656,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4314880371094,285.402099609375,1.0,0.3225660324096679,1.0,1.0,0.0,1.0,-1.6234307289123535,1.6234285831451416,2.1496011868293863e-06,1.2487083673477173,0.9125706553459167,0.9125706553459167,0.0,57.14451217651367,70.0,16680.248046875,0.0,401.919677734375,1.0,283.1499938964844,284.6731872558594,291.0736083984375,292.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,17980.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818886756896973,1.0,0.0,0.0,2.615885257720948,2.615898609161377,4.565945630474744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0478515625,0.0,593.7288818359375,1895.4371337890625,0.0,832.9071655273438,0.6619194149971008,1.0,0.0,3.0,1.0,0.0
12212340,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.9990000128746032,0.4739092290401459,0.3699012100696563,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.71845543384552,0.1501548439264297,0.1430278271436691,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8172054290771484,0.2230255901813507,0.1566327810287475,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.6804026961326599,0.1282069534063339,0.1223581656813621,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.681370198726654,0.1285363733768463,0.5827394127845764,285.41461181640625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4409484863281,285.4161071777344,1.0,0.3279036581516266,1.0,1.0,0.0,1.0,-1.649877429008484,1.6498751640319824,2.216795564891072e-06,1.2696306705474854,0.91885507106781,0.91885507106781,0.0,59.0782585144043,73.0,17058.40625,0.0,422.05413818359375,1.0,283.1499938964844,284.6704406738281,291.0852355957031,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18625.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888832807540894,1.0,0.0,0.0,2.680778980255127,2.680792808532715,4.795294898940483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.845703125,0.0,637.6057739257812,1895.4371337890625,0.0,868.7824096679688,0.6780090928077698,1.0,0.0,3.0,1.0,0.0
12212400,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.9990000128746032,0.4739092290401459,0.3699012100696563,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.71845543384552,0.1501548439264297,0.1430278271436691,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8172054290771484,0.2230255901813507,0.1566327810287475,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.6804026961326599,0.1282069534063339,0.1223581656813621,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.681370198726654,0.1285363733768463,0.5827394127845764,285.41461181640625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4409484863281,285.4161071777344,1.0,0.3279036581516266,1.0,1.0,0.0,1.0,-1.649877429008484,1.6498751640319824,2.216795564891072e-06,1.2696306705474854,0.91885507106781,0.91885507106781,0.0,59.0782585144043,73.0,17058.40625,0.0,422.05413818359375,1.0,283.1499938964844,284.6704406738281,291.0852355957031,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18625.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888832807540894,1.0,0.0,0.0,2.680778980255127,2.680792808532715,4.795294898940483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.845703125,0.0,637.6057739257812,1895.4371337890625,0.0,868.7824096679688,0.6780090928077698,1.0,0.0,3.0,1.0,0.0
12212460,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4793046414852142,0.3770301342010498,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.7187613844871521,0.1532439887523651,0.1459795832633972,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8147726655006409,0.2251735776662826,0.1581614464521408,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6809446215629578,0.1309563964605331,0.124996043741703,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6805286407470703,0.1305344700813293,0.5919087529182434,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4276733398437,1.0,0.3336465358734131,1.0,1.0,0.0,1.0,-1.6779910326004028,1.6779887676239014,2.289627445861697e-06,1.2918514013290403,0.925276219844818,0.925276219844818,0.0,61.24373626708984,76.0,17458.94921875,0.0,444.3971252441406,1.0,283.1499938964844,284.66387939453125,291.09625244140625,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19421.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964916944503784,1.0,0.0,0.0,2.7560606002807617,2.756075382232666,5.068399673291424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.54150390625,0.0,691.3480834960938,1895.4371337890625,0.0,909.4537963867188,0.6966303586959839,1.0,0.0,3.0,1.0,0.0
12212520,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4793046414852142,0.3770301342010498,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.7187613844871521,0.1532439887523651,0.1459795832633972,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8147726655006409,0.2251735776662826,0.1581614464521408,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6809446215629578,0.1309563964605331,0.124996043741703,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6805286407470703,0.1305344700813293,0.5919087529182434,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476318359375,285.4276733398437,1.0,0.3336465358734131,1.0,1.0,0.0,1.0,-1.6779910326004028,1.6779887676239014,2.289627445861697e-06,1.2918514013290403,0.925276219844818,0.925276219844818,0.0,61.24373626708984,76.0,17458.94921875,0.0,444.3971252441406,1.0,283.1499938964844,284.66387939453125,291.09625244140625,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19421.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964916944503784,1.0,0.0,0.0,2.7560606002807617,2.756075382232666,5.068399673291424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.54150390625,0.0,691.3480834960938,1895.4371337890625,0.0,909.4537963867188,0.6966303586959839,1.0,0.0,3.0,1.0,0.0
12212580,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.9990000128746032,0.4844410419464111,0.3846718370914459,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7189311981201172,0.156450867652893,0.1490491181612014,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8121303915977478,0.2273985296487808,0.1597473919391632,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.681321918964386,0.1337987184524536,0.1277283281087875,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.6795362830162048,0.1326047778129577,0.6014299392700195,285.4368896484375,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.43817138671875,1.0,0.3397032618522644,1.0,1.0,0.0,1.0,-1.7074668407440186,1.7074644565582275,2.367537263125996e-06,1.31512451171875,0.931829571723938,0.931829571723938,0.0,63.59710311889648,79.0,17877.232421875,0.0,468.7757568359375,1.0,283.1499938964844,284.6554870605469,291.1068420410156,292.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,20321.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044304370880127,1.0,0.0,0.0,2.838000059127808,2.838015556335449,5.374253078116453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.02685546875,0.0,753.2772216796875,1895.4371337890625,0.0,953.7499389648438,0.7168641090393066,1.0,0.0,3.0,1.0,0.0
12212640,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.9990000128746032,0.4844410419464111,0.3846718370914459,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7189311981201172,0.156450867652893,0.1490491181612014,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8121303915977478,0.2273985296487808,0.1597473919391632,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.681321918964386,0.1337987184524536,0.1277283281087875,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.6795362830162048,0.1326047778129577,0.6014299392700195,285.4368896484375,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4520874023437,285.43817138671875,1.0,0.3397032618522644,1.0,1.0,0.0,1.0,-1.7074668407440186,1.7074644565582275,2.367537263125996e-06,1.31512451171875,0.931829571723938,0.931829571723938,0.0,63.59710311889648,79.0,17877.232421875,0.0,468.7757568359375,1.0,283.1499938964844,284.6554870605469,291.1068420410156,292.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,20321.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044304370880127,1.0,0.0,0.0,2.838000059127808,2.838015556335449,5.374253078116453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.02685546875,0.0,753.2772216796875,1895.4371337890625,0.0,953.7499389648438,0.7168641090393066,1.0,0.0,3.0,1.0,0.0
12212700,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4869250953197479,0.3886268436908722,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7190003395080566,0.1580983400344848,0.1506272107362747,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8107717037200928,0.228541150689125,0.1605627685785293,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6814855933189392,0.1352538466453552,0.1291287690401077,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6790233254432678,0.1336674839258194,0.6063223481178284,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4537048339844,285.4413146972656,1.0,0.3428260684013366,1.0,1.0,0.0,1.0,-1.7226444482803345,1.7226420640945437,2.408271257081651e-06,1.3270981311798096,0.9351362586021424,0.9351362586021424,0.0,64.83202362060547,79.0,18099.638671875,0.0,481.6869201660156,1.0,283.1499938964844,284.64813232421875,291.1123962402344,292.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,20913.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084887385368347,1.0,0.0,0.0,2.888536214828491,2.888552188873291,5.567355287894316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.79248046875,0.0,793.423095703125,1895.4371337890625,0.0,977.0888671875,0.7265751361846924,1.0,0.0,3.0,1.0,0.0
