time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212760,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9990000128746032,0.4893582761287689,0.392648309469223,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.719072163105011,0.1597758084535598,0.1522338092327118,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8094010353088379,0.2297040820121765,0.1613920032978058,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6816446185112,0.1367309391498565,0.1305506080389022,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6785129308700562,0.1347487568855285,0.6112996339797974,285.447265625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4549560546875,285.44854736328125,1.0,0.3460016548633575,1.0,1.0,0.0,1.0,-1.738080620765686,1.7380781173706057,2.450128704367671e-06,1.339268445968628,0.9385201334953308,0.9385201334953308,0.0,66.10076141357422,82.0,18309.923828125,0.0,495.0610961914063,1.0,283.1499938964844,284.6466369628906,291.1175537109375,292.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,21290.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125328540802002,1.0,0.0,0.0,2.923957109451294,2.923973560333252,5.704733325728739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.32275390625,0.0,822.13623046875,1895.4371337890625,0.0,1000.7997436523438,0.7380632162094116,1.0,0.0,3.0,1.0,0.0
12212820,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9990000128746032,0.4940953850746155,0.4008124470710754,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7192708849906921,0.1632208973169326,0.1555346250534057,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8066795468330383,0.2320922166109085,0.1630962491035461,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6819955706596375,0.1397496163845062,0.1334580928087234,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6775519847869873,0.1369684785604477,0.62152099609375,285.4579772949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566650390625,285.4592590332031,1.0,0.3524831533432007,1.0,1.0,0.0,1.0,-1.7696560621261597,1.7696534395217896,2.537095042498549e-06,1.3641407489776611,0.9453559517860411,0.9453559517860411,0.0,68.72213745117188,70.0,18754.7421875,0.0,523.1498413085938,1.0,283.1499938964844,284.63800048828125,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22308.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207256317138672,1.0,0.0,0.0,3.012335538864136,3.01235294342041,6.054802952348837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.46337890625,0.0,897.1804809570312,1895.4371337890625,0.0,1050.1929931640625,0.7598329186439514,1.0,0.0,3.0,1.0,0.0
12212880,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9990000128746032,0.4940953850746155,0.4008124470710754,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.7192708849906921,0.1632208973169326,0.1555346250534057,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8066795468330383,0.2320922166109085,0.1630962491035461,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6819955706596375,0.1397496163845062,0.1334580928087234,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6775519847869873,0.1369684785604477,0.62152099609375,285.4579772949219,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566650390625,285.4592590332031,1.0,0.3524831533432007,1.0,1.0,0.0,1.0,-1.7696560621261597,1.7696534395217896,2.537095042498549e-06,1.3641407489776611,0.9453559517860411,0.9453559517860411,0.0,68.72213745117188,70.0,18754.7421875,0.0,523.1498413085938,1.0,283.1499938964844,284.63800048828125,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22308.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207256317138672,1.0,0.0,0.0,3.012335538864136,3.01235294342041,6.054802952348837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.46337890625,0.0,897.1804809570312,1895.4371337890625,0.0,1050.1929931640625,0.7598329186439514,1.0,0.0,3.0,1.0,0.0
12212940,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.9990000128746032,0.4992214441299438,0.3975554406642914,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.7252721786499023,0.1663319915533065,0.1584245860576629,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8112707734107971,0.2342356592416763,0.1645611971616745,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.688552737236023,0.1424619704484939,0.135978102684021,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.6829169988632202,0.1389783024787902,0.6303107142448425,285.459716796875,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632873535156,285.459716796875,1.0,0.3534324169158935,1.0,1.0,0.0,1.0,-1.7845669984817505,1.7845643758773804,2.579011152192834e-06,1.376044750213623,0.9513590335845948,0.9513590335845948,0.0,68.293212890625,70.0,19042.2265625,0.0,531.6543579101562,1.0,283.1499938964844,284.62225341796875,291.1379089355469,292.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,23271.53125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278058886528015,1.0,0.0,0.0,3.093526601791382,3.0935449600219727,6.385590154422971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.716796875,0.0,970.0775756835938,1895.4371337890625,0.0,1094.3070068359375,0.7768720984458923,1.0,0.0,3.0,1.0,0.0
12213000,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9990000128746032,0.5001197457313538,0.3963766396045685,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.7264944911003113,0.1667623966932296,0.1588170677423477,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.812369167804718,0.2345307469367981,0.164757490158081,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.6898967027664185,0.1428365856409073,0.1363187283277511,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.6840992569923401,0.1392602175474167,0.6315025091171265,285.4596252441406,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4654235839844,285.4595947265625,1.0,0.3532944917678833,1.0,1.0,0.0,1.0,-1.7856987714767456,1.7856961488723757,2.582208253443241e-06,1.376947283744812,0.9521734714508056,0.9521734714508056,0.0,68.04195404052734,73.0,19070.4140625,0.0,531.639892578125,1.0,283.1499938964844,284.6204833984375,291.1387023925781,292.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,23362.984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286892890930176,1.0,0.0,0.0,3.101844787597656,3.101863145828247,6.419977012228628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.21484375,0.0,977.7086181640624,1895.4371337890625,0.0,1099.9022216796875,0.7818662524223328,1.0,0.0,3.0,1.0,0.0
12213060,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.9990000128746032,0.5081475377082825,0.3938414454460144,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.7327134013175964,0.1704304963350296,0.1622249037027359,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.8167409896850586,0.2370364814996719,0.1664709895849228,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.6967880725860596,0.1460263133049011,0.1392821073532104,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.6897799372673035,0.1417175829410553,0.6421964168548584,285.4585876464844,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48736572265625,285.45928955078125,1.0,0.3558385074138641,1.0,1.0,0.0,1.0,-1.805196046829224,1.805193305015564,2.637244278957951e-06,1.3921821117401123,0.9589271545410156,0.9589271545410156,0.0,67.89102172851562,76.0,19402.875,0.0,544.203857421875,1.0,283.1499938964844,284.6034545898437,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24444.00390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353296041488647,1.0,0.0,0.0,3.1914217472076416,3.191441059112549,6.796130946895573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.80517578125,0.0,1063.0001220703125,1895.4371337890625,0.0,1142.5906982421875,0.8039100170135498,1.0,0.0,3.0,1.0,0.0
12213120,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.9990000128746032,0.5081475377082825,0.3938414454460144,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.7327134013175964,0.1704304963350296,0.1622249037027359,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.8167409896850586,0.2370364814996719,0.1664709895849228,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.6967880725860596,0.1460263133049011,0.1392821073532104,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.6897799372673035,0.1417175829410553,0.6421964168548584,285.4585876464844,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48736572265625,285.45928955078125,1.0,0.3558385074138641,1.0,1.0,0.0,1.0,-1.805196046829224,1.805193305015564,2.637244278957951e-06,1.3921821117401123,0.9589271545410156,0.9589271545410156,0.0,67.89102172851562,76.0,19402.875,0.0,544.203857421875,1.0,283.1499938964844,284.6034545898437,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24444.00390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353296041488647,1.0,0.0,0.0,3.1914217472076416,3.191441059112549,6.796130946895573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.80517578125,0.0,1063.0001220703125,1895.4371337890625,0.0,1142.5906982421875,0.8039100170135498,1.0,0.0,3.0,1.0,0.0
12213180,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.9990000128746032,0.5161669254302979,0.3940748870372772,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.7375138401985168,0.1742321699857711,0.1657852977514267,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.819348156452179,0.2396278530359268,0.1682612299919128,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7020840644836426,0.1493223011493683,0.1423732191324234,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.6940216422080994,0.1443230360746383,0.6537322998046875,285.4637451171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5078125,285.4646911621094,1.0,0.3595154285430908,1.0,1.0,0.0,1.0,-1.829461932182312,1.829459309577942,2.7068163035437465e-06,1.4112211465835571,0.9657997488975524,0.9657997488975524,0.0,68.50697326660156,79.0,19783.8203125,0.0,562.658203125,1.0,283.1499938964844,284.5914611816406,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25536.623046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413384675979614,1.0,0.0,0.0,3.2806484699249268,3.280668973922729,7.181459409366653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.07373046875,0.0,1152.702880859375,1895.4371337890625,0.0,1182.163330078125,0.8258523941040039,1.0,0.0,3.0,1.0,0.0
12213240,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.9990000128746032,0.5161669254302979,0.3940748870372772,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.7375138401985168,0.1742321699857711,0.1657852977514267,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.819348156452179,0.2396278530359268,0.1682612299919128,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7020840644836426,0.1493223011493683,0.1423732191324234,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.6940216422080994,0.1443230360746383,0.6537322998046875,285.4637451171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5078125,285.4646911621094,1.0,0.3595154285430908,1.0,1.0,0.0,1.0,-1.829461932182312,1.829459309577942,2.7068163035437465e-06,1.4112211465835571,0.9657997488975524,0.9657997488975524,0.0,68.50697326660156,79.0,19783.8203125,0.0,562.658203125,1.0,283.1499938964844,284.5914611816406,291.1552124023437,292.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,25536.623046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413384675979614,1.0,0.0,0.0,3.2806484699249268,3.280668973922729,7.181459409366653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.07373046875,0.0,1152.702880859375,1895.4371337890625,0.0,1182.163330078125,0.8258523941040039,1.0,0.0,3.0,1.0,0.0
12213300,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9990000128746032,0.5200850367546082,0.3949165046215057,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7395505309104919,0.176182135939598,0.1676190644502639,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.8202076554298401,0.2409576624631881,0.1691850423812866,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.7043106555938721,0.1510088890790939,0.1439624726772308,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.6957549452781677,0.1456678807735443,0.6597381234169006,285.46630859375,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5167236328125,285.4670104980469,1.0,0.3617069721221924,1.0,1.0,0.0,1.0,-1.842902421951294,1.8428996801376345,2.7458070235297782e-06,1.4217616319656372,0.9692689776420592,0.9692689776420592,0.0,69.0185317993164,79.0,19993.30859375,0.0,573.59521484375,1.0,283.1499938964844,284.5841064453125,291.1624450683594,292.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,26208.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444212198257446,1.0,0.0,0.0,3.3328757286071777,3.3328967094421387,7.411933893308742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.91259765625,0.0,1207.6298828125,1895.4371337890625,0.0,1202.8055419921875,0.8359217047691345,1.0,0.0,3.0,1.0,0.0
12213360,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.9990000128746032,0.5239275693893433,0.3961802721023559,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.7413748502731323,0.1781646609306335,0.1694872677326202,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.8208136558532715,0.242310956120491,0.1701272577047348,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.7062910795211792,0.1527208685874939,0.1455794125795364,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.6972551941871643,0.1470360457897186,0.6658727526664734,285.4726257324219,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.524658203125,285.4737548828125,1.0,0.3641030490398407,1.0,1.0,0.0,1.0,-1.8571014404296875,1.8570985794067385,2.7873500130226603e-06,1.4328927993774414,0.97281676530838,0.97281676530838,0.0,69.6502914428711,82.0,20197.81640625,0.0,585.587890625,1.0,283.1499938964844,284.5828552246094,291.170166015625,292.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,26631.7890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476079821586609,1.0,0.0,0.0,3.369008779525757,3.369030237197876,7.573516995762475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.2958984375,0.0,1246.3096923828125,1895.4371337890625,0.0,1224.3822021484375,0.8475692272186279,1.0,0.0,3.0,1.0,0.0
12213420,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.5314047336578369,0.3996960520744324,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.7445310950279236,0.1822187900543213,0.1733187884092331,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8214544653892517,0.2450840026140213,0.1720659136772155,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7096700668334961,0.1562139987945556,0.1488895416259765,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.6997070908546448,0.1498296558856964,0.678460419178009,285.4840393066406,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5379333496094,285.4853210449219,1.0,0.3693830370903015,1.0,1.0,0.0,1.0,-1.8873409032821653,1.8873380422592163,2.877018914659857e-06,1.45658278465271,0.9800029397010804,0.9800029397010804,0.0,71.20403289794922,85.0,20638.041015625,0.0,612.3294067382812,1.0,283.1499938964844,284.5766906738281,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27735.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654495120048523,1.0,0.0,0.0,3.4569785594940186,3.457001209259033,7.974192044457595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5732421875,0.0,1344.3502197265625,1895.4371337890625,0.0,1271.8233642578125,0.8691763877868652,1.0,0.0,3.0,1.0,0.0
12213480,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.5314047336578369,0.3996960520744324,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.7445310950279236,0.1822187900543213,0.1733187884092331,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.8214544653892517,0.2450840026140213,0.1720659136772155,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7096700668334961,0.1562139987945556,0.1488895416259765,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.6997070908546448,0.1498296558856964,0.678460419178009,285.4840393066406,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5379333496094,285.4853210449219,1.0,0.3693830370903015,1.0,1.0,0.0,1.0,-1.8873409032821653,1.8873380422592163,2.877018914659857e-06,1.45658278465271,0.9800029397010804,0.9800029397010804,0.0,71.20403289794922,85.0,20638.041015625,0.0,612.3294067382812,1.0,283.1499938964844,284.5766906738281,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27735.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654495120048523,1.0,0.0,0.0,3.4569785594940186,3.457001209259033,7.974192044457595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.5732421875,0.0,1344.3502197265625,1895.4371337890625,0.0,1271.8233642578125,0.8691763877868652,1.0,0.0,3.0,1.0,0.0
12213540,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.9990000128746032,0.53862065076828,0.4042986035346985,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7471535801887512,0.1863900274038314,0.1772723495960235,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.821494460105896,0.2479461580514907,0.1740744113922119,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7123676538467407,0.1597975641489029,0.1522964835166931,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.701559841632843,0.1526920348405838,0.6914167404174805,285.49786376953125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54803466796875,285.4992370605469,1.0,0.3752086162567138,1.0,1.0,0.0,1.0,-1.9196751117706297,1.9196721315383911,2.97468614007812e-06,1.4818894863128662,0.987391710281372,0.987391710281372,0.0,73.09051513671875,88.0,21100.23828125,0.0,642.492919921875,1.0,283.1499938964844,284.5727844238281,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28836.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619812250137329,1.0,0.0,0.0,3.543885469436645,3.543909072875977,8.380166605093109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.28759765625,0.0,1446.0498046875,1895.4371337890625,0.0,1324.61328125,0.8905112147331238,1.0,0.0,3.0,1.0,0.0
12213600,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.9990000128746032,0.53862065076828,0.4042986035346985,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7471535801887512,0.1863900274038314,0.1772723495960235,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.821494460105896,0.2479461580514907,0.1740744113922119,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7123676538467407,0.1597975641489029,0.1522964835166931,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.701559841632843,0.1526920348405838,0.6914167404174805,285.49786376953125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54803466796875,285.4992370605469,1.0,0.3752086162567138,1.0,1.0,0.0,1.0,-1.9196751117706297,1.9196721315383911,2.97468614007812e-06,1.4818894863128662,0.987391710281372,0.987391710281372,0.0,73.09051513671875,88.0,21100.23828125,0.0,642.492919921875,1.0,283.1499938964844,284.5727844238281,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28836.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619812250137329,1.0,0.0,0.0,3.543885469436645,3.543909072875977,8.380166605093109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.28759765625,0.0,1446.0498046875,1895.4371337890625,0.0,1324.61328125,0.8905112147331238,1.0,0.0,3.0,1.0,0.0
12213660,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.9990000128746032,0.5456190705299377,0.4096834063529968,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.7494077682495117,0.1906718760728836,0.1813391596078872,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8211390972137451,0.2508940100669861,0.1761488616466522,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7146027684211731,0.1634662002325058,0.1557925343513488,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.702997088432312,0.1556165367364883,0.7046937346458435,285.51336669921875,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5555419921875,285.51483154296875,1.0,0.3814473152160644,1.0,1.0,0.0,1.0,-1.953657150268555,1.9536540508270264,3.079301222896902e-06,1.508458971977234,0.9949986338615416,0.9949986338615416,0.0,75.2364730834961,91.0,21580.2890625,0.0,675.7047119140625,1.0,283.1499938964844,284.5705261230469,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29939.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698861718177795,1.0,0.0,0.0,3.6300435066223145,3.630068302154541,8.792592325335136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.03759765625,0.0,1551.744873046875,1895.4371337890625,0.0,1381.6907958984375,0.9116508960723876,1.0,0.0,3.0,1.0,0.0
12213720,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.9990000128746032,0.5456190705299377,0.4096834063529968,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.7494077682495117,0.1906718760728836,0.1813391596078872,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8211390972137451,0.2508940100669861,0.1761488616466522,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7146027684211731,0.1634662002325058,0.1557925343513488,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.702997088432312,0.1556165367364883,0.7046937346458435,285.51336669921875,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5555419921875,285.51483154296875,1.0,0.3814473152160644,1.0,1.0,0.0,1.0,-1.953657150268555,1.9536540508270264,3.079301222896902e-06,1.508458971977234,0.9949986338615416,0.9949986338615416,0.0,75.2364730834961,91.0,21580.2890625,0.0,675.7047119140625,1.0,283.1499938964844,284.5705261230469,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29939.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698861718177795,1.0,0.0,0.0,3.6300435066223145,3.630068302154541,8.792592325335136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.03759765625,0.0,1551.744873046875,1895.4371337890625,0.0,1381.6907958984375,0.9116508960723876,1.0,0.0,3.0,1.0,0.0
12213780,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9990000128746032,0.5524416565895081,0.4156144261360168,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7514232993125916,0.1950590908527374,0.185511827468872,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.8205432891845703,0.2539235949516296,0.1782849133014679,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.7165415287017822,0.1672153770923614,0.1593711078166961,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7041645050048828,0.1586000770330429,0.7182644009590149,285.5303039550781,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5611267089844,285.5318298339844,1.0,0.3879982531070709,1.0,1.0,0.0,1.0,-1.988949179649353,1.9889459609985352,3.1900622161629144e-06,1.5360246896743774,1.0,1.0,0.0,77.58511352539062,94.0,22074.20703125,0.0,711.687255859375,1.0,283.1499938964844,284.56982421875,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31099.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780372262001038,1.0,0.0,0.0,3.714609146118164,3.714635133743286,9.207029165736458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5693359375,0.0,1660.8328857421875,1895.4371337890625,0.0,1441.9259033203125,0.9324094653129578,1.0,0.0,3.0,1.0,0.0
12213840,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.9990000128746032,0.5524416565895081,0.4156144261360168,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7514232993125916,0.1950590908527374,0.185511827468872,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.8205432891845703,0.2539235949516296,0.1782849133014679,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.7165415287017822,0.1672153770923614,0.1593711078166961,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7041645050048828,0.1586000770330429,0.7182644009590149,285.5303039550781,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5611267089844,285.5318298339844,1.0,0.3879982531070709,1.0,1.0,0.0,1.0,-1.988949179649353,1.9889459609985352,3.1900622161629144e-06,1.5360246896743774,1.0,1.0,0.0,77.58511352539062,94.0,22074.20703125,0.0,711.687255859375,1.0,283.1499938964844,284.56982421875,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31099.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780372262001038,1.0,0.0,0.0,3.714609146118164,3.714635133743286,9.207029165736458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5693359375,0.0,1660.8328857421875,1895.4371337890625,0.0,1441.9259033203125,0.9324094653129578,1.0,0.0,3.0,1.0,0.0
12213900,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.9990000128746032,0.5558004379272461,0.4187256097793579,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.7523759603500366,0.1972924172878265,0.1876374036073684,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.8201947808265686,0.2554696500301361,0.1793760806322097,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.7174394130706787,0.1691202372312545,0.1611907929182052,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7046850919723511,0.1601146310567855,0.7251595854759216,285.5384521484375,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5633544921875,285.53985595703125,1.0,0.3913674056529999,1.0,1.0,0.0,1.0,-2.0070137977600098,2.007010698318481,3.2475807074661134e-06,1.5501240491867063,1.0,1.0,0.0,78.82129669189453,94.0,22329.896484375,0.0,730.6596069335938,1.0,283.1499938964844,284.5685729980469,291.2493896484375,292.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,31887.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821708083152771,1.0,0.0,0.0,3.761273860931397,3.761300563812256,9.43980921874754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.521484375,0.0,1724.2265625,1895.4371337890625,0.0,1472.9896240234375,0.9412071704864502,1.0,0.0,3.0,1.0,0.0
12213960,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.9990000128746032,0.5591326355934143,0.4219102263450622,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.7533059120178223,0.1995538026094436,0.1897892951965332,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.8198277950286865,0.2570383548736572,0.1804824769496917,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.7183049917221069,0.1710464805364608,0.1630306839942932,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7051788568496704,0.1616458445787429,0.7321289777755737,285.5501708984375,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5652770996094,285.5518493652344,1.0,0.3947898745536804,1.0,1.0,0.0,1.0,-2.025330066680908,2.025326728820801,3.306464350316673e-06,1.5644124746322632,1.0,1.0,0.0,80.09310150146484,97.0,22576.681640625,0.0,750.267333984375,1.0,283.1499938964844,284.5728759765625,291.2577209472656,292.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,32386.666015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686278760433197,1.0,0.0,0.0,3.790592432022095,3.790619373321533,9.58754640123516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.66552734375,0.0,1764.8619384765625,1895.4371337890625,0.0,1504.19580078125,0.951302409172058,1.0,0.0,3.0,1.0,0.0
12214020,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.9990000128746032,0.5657381415367126,0.4284080564975738,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7551479339599609,0.2041554898023605,0.1941701471805572,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.8190965056419373,0.2602391839027405,0.1827419698238372,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7199909090995789,0.1749590337276458,0.1667698323726654,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.7061424851417542,0.1647565364837646,0.7462942600250244,285.572021484375,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5685729980469,285.5738220214844,1.0,0.4017596244812011,1.0,1.0,0.0,1.0,-2.062610626220703,2.0626070499420166,3.428064019317389e-06,1.593474268913269,1.0,1.0,0.0,82.71991729736328,100.0,23088.5390625,0.0,791.2799682617188,1.0,283.1499938964844,284.5782165527344,291.2748718261719,292.8086853027344,293.1499938964844,293.1499938964844,283.04998779296875,33613.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945395469665527,1.0,0.0,0.0,3.86172866821289,3.8617565631866455,9.95077243715059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.85205078125,0.0,1866.0994873046875,1895.4371337890625,0.0,1567.9296875,0.968012034893036,1.0,0.0,3.0,1.0,0.0
12214080,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.9990000128746032,0.5657381415367126,0.4284080564975738,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7551479339599609,0.2041554898023605,0.1941701471805572,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.8190965056419373,0.2602391839027405,0.1827419698238372,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7199909090995789,0.1749590337276458,0.1667698323726654,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.7061424851417542,0.1647565364837646,0.7462942600250244,285.572021484375,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5685729980469,285.5738220214844,1.0,0.4017596244812011,1.0,1.0,0.0,1.0,-2.062610626220703,2.0626070499420166,3.428064019317389e-06,1.593474268913269,1.0,1.0,0.0,82.71991729736328,100.0,23088.5390625,0.0,791.2799682617188,1.0,283.1499938964844,284.5782165527344,291.2748718261719,292.8086853027344,293.1499938964844,293.1499938964844,283.04998779296875,33613.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945395469665527,1.0,0.0,0.0,3.86172866821289,3.8617565631866455,9.95077243715059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.85205078125,0.0,1866.0994873046875,1895.4371337890625,0.0,1567.9296875,0.968012034893036,1.0,0.0,3.0,1.0,0.0
12214140,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.9990000128746032,0.5715518593788147,0.4349751472473144,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7566882371902466,0.2085198760032653,0.1983844935894012,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.8181648254394531,0.2631711661815643,0.1848736256361007,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7213667035102844,0.1786566972732544,0.170356884598732,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.706826388835907,0.16767118871212,0.7598239183425903,285.5189514160156,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5682067871094,285.5198059082031,1.0,0.4085613191127777,1.0,1.0,0.0,1.0,-2.098676443099976,2.098672866821289,3.547949063431588e-06,1.6215736865997314,1.0,1.0,0.0,85.37763214111328,100.0,23752.701171875,0.0,832.62841796875,1.0,283.052490234375,284.5018920898437,291.3126525878906,292.8993225097656,293.1499938964844,293.1499938964844,283.04998779296875,34591.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080973982810974,1.0,0.0,0.0,3.917513370513916,3.9175422191619873,1.0240336223432678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.6484375,0.0,1948.14404296875,1895.4371337890625,0.0,1675.23291015625,0.979835033416748,1.0,0.0,3.0,1.0,0.0
12214200,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.9990000128746032,0.571786105632782,0.4352612793445587,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.7567411065101624,0.2087011337280273,0.1985575258731842,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.8181141018867493,0.2632915675640106,0.1849588602781295,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.7214129567146301,0.1788098663091659,0.1705038398504257,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.7068427801132202,0.1677911281585693,0.7603738307952881,285.5194702148437,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.568115234375,285.5204772949219,1.0,0.4088456630706787,1.0,1.0,0.0,1.0,-2.1001672744750977,2.100163698196411,3.55295173903869e-06,1.622734546661377,1.0,1.0,0.0,85.49224090576172,103.0,23772.73046875,0.0,834.3817138671875,1.0,283.0521240234375,284.501953125,291.3124389648437,292.89971923828125,293.1499938964844,293.1499938964844,282.75,34619.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085001468658447,1.0,0.0,0.0,3.919109344482422,3.919138193130493,1.0248681974189822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.01220703125,0.0,1950.5260009765625,1895.4371337890625,0.0,1678.4698486328125,0.980221390724182,1.0,0.0,3.0,1.0,0.0
12214260,297.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.9990000128746032,0.5761990547180176,0.4431218802928924,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.7573674917221069,0.2128237038850784,0.2026562690734863,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.816093385219574,0.2657007873058319,0.1868335008621215,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.7219175696372986,0.1822716742753982,0.1739710122346878,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.7065169215202332,0.1704101860523224,0.7730907201766968,285.312255859375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55712890625,285.3118591308594,1.0,0.4159192144870758,1.0,1.0,0.0,1.0,-2.1362218856811523,2.136218309402466,3.675115976875532e-06,1.6508212089538574,1.0,1.0,0.0,88.53663635253906,106.0,24788.931640625,0.0,878.445068359375,1.0,282.7562561035156,284.2577209472656,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35169.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331683039665222,1.0,0.0,0.0,3.950093984603882,3.9501233100891113,1.0411375797048097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.07958984375,0.0,1997.15576171875,1895.4371337890625,0.0,1881.6910400390625,0.987714409828186,1.0,0.0,3.0,1.0,0.0
12214320,297.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.9990000128746032,0.5761990547180176,0.4431218802928924,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.7573674917221069,0.2128237038850784,0.2026562690734863,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.816093385219574,0.2657007873058319,0.1868335008621215,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.7219175696372986,0.1822716742753982,0.1739710122346878,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.7065169215202332,0.1704101860523224,0.7730907201766968,285.312255859375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55712890625,285.3118591308594,1.0,0.4159192144870758,1.0,1.0,0.0,1.0,-2.1362218856811523,2.136218309402466,3.675115976875532e-06,1.6508212089538574,1.0,1.0,0.0,88.53663635253906,106.0,24788.931640625,0.0,878.445068359375,1.0,282.7562561035156,284.2577209472656,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35169.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331683039665222,1.0,0.0,0.0,3.950093984603882,3.9501233100891113,1.0411375797048097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.07958984375,0.0,1997.15576171875,1895.4371337890625,0.0,1881.6910400390625,0.987714409828186,1.0,0.0,3.0,1.0,0.0
12214380,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.5789993405342102,0.4521044790744781,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7568471431732178,0.2165271192789077,0.2063296288251876,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8128498792648315,0.2675422728061676,0.1882652342319488,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7213336825370789,0.1853345036506652,0.1770397126674652,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.704914927482605,0.1725737005472183,0.7836908102035522,285.0997619628906,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5361022949219,285.09942626953125,1.0,0.4228283166885376,1.0,1.0,0.0,1.0,-2.16956114768982,2.1695573329925537,3.790028131334111e-06,1.6767719984054563,1.0,1.0,0.0,91.86011505126952,109.0,25789.4921875,0.0,922.2517700195312,1.0,282.4561767578125,284.0107421875,291.3760986328125,293.125,293.1499938964844,293.1499938964844,282.1499938964844,35501.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551562786102295,1.0,0.0,0.0,3.968696832656861,3.968726396560669,1.0509671710678958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.24951171875,0.0,2025.5057373046875,1895.4371337890625,0.0,2070.22412109375,0.9922124743461608,1.0,0.0,3.0,1.0,0.0
12214440,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.5789993405342102,0.4521044790744781,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7568471431732178,0.2165271192789077,0.2063296288251876,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8128498792648315,0.2675422728061676,0.1882652342319488,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7213336825370789,0.1853345036506652,0.1770397126674652,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.704914927482605,0.1725737005472183,0.7836908102035522,285.0997619628906,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5361022949219,285.09942626953125,1.0,0.4228283166885376,1.0,1.0,0.0,1.0,-2.16956114768982,2.1695573329925537,3.790028131334111e-06,1.6767719984054563,1.0,1.0,0.0,91.86011505126952,109.0,25789.4921875,0.0,922.2517700195312,1.0,282.4561767578125,284.0107421875,291.3760986328125,293.125,293.1499938964844,293.1499938964844,282.1499938964844,35501.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551562786102295,1.0,0.0,0.0,3.968696832656861,3.968726396560669,1.0509671710678958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.24951171875,0.0,2025.5057373046875,1895.4371337890625,0.0,2070.22412109375,0.9922124743461608,1.0,0.0,3.0,1.0,0.0
12214500,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5799669623374939,0.4567263424396515,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7564278244972229,0.2182904332876205,0.2080850303173065,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.811070442199707,0.2683611810207367,0.1889110058546066,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7208787202835083,0.1867759376764297,0.178490549325943,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.703904926776886,0.1735448539257049,0.7884892225265503,284.9358215332031,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5235595703125,284.92266845703125,1.0,0.4262042343616485,1.0,1.0,0.0,1.0,-2.1855032444000244,2.18549919128418,3.8456323636637535e-06,1.6891716718673706,0.999502658843994,0.999502658843994,0.0,93.56037902832033,109.0,26549.822265625,0.0,944.03857421875,1.0,282.1935729980469,283.8070983886719,291.4078063964844,293.25604248046875,293.1499938964844,293.1499938964844,282.1499938964844,35618.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675240635871887,1.0,0.0,0.0,3.974933624267578,3.9749631881713854,1.0542728432483273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.6787109375,0.0,2035.1158447265625,1895.4371337890625,0.0,2178.88330078125,0.9937168955802916,1.0,0.0,3.0,1.0,0.0
12214560,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.5806065797805786,0.4615397453308105,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7557941675186157,0.2199767380952835,0.2097377032041549,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8090478777885437,0.2690875232219696,0.1894588768482208,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7202152609825134,0.1881415843963623,0.1798448115587234,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.702651858329773,0.1744284033775329,0.7927882671356201,284.8879089355469,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5087280273437,284.8878173828125,1.0,0.4295132756233215,1.0,1.0,0.0,1.0,-2.200718641281128,2.2007148265838623,3.899106104654493e-06,1.701005458831787,0.9985491037368774,0.9985491037368774,0.0,95.30859375,112.0,26778.478515625,0.0,965.5673828125,1.0,282.1556396484375,283.7653503417969,291.37506103515625,293.18365478515625,293.1499938964844,293.1499938964844,281.8500061035156,35742.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727267742156982,1.0,0.0,0.0,3.978764295578003,3.978794097900391,1.056305904967303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.77490234375,0.0,2041.454345703125,1895.4371337890625,0.0,2225.090576171875,0.9946800470352172,1.0,0.0,3.0,1.0,0.0
