time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214620,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.9990000128746032,0.5812403559684753,0.4710297882556915,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7545547485351562,0.2232610583305359,0.2129716426134109,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8050124645233154,0.2704478204250335,0.1905078738927841,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.718879222869873,0.1907741874456405,0.1824687719345092,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.7001290917396545,0.1760938912630081,0.8009066581726074,284.6797790527344,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4713439941406,284.6796569824219,1.0,0.4359611570835113,1.0,1.0,0.0,1.0,-2.23016619682312,2.2301621437072754,4.003692538390169e-06,1.7238928079605105,0.9931809902191162,0.9931809902191162,0.0,98.78932189941406,100.0,27757.501953125,0.0,1008.3603515625,1.0,281.8561096191406,283.5243530273437,291.379150390625,293.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874090075492859,1.0,0.0,0.0,3.979560375213623,3.9795901775360094,1.056728592629952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.302734375,0.0,2044.640869140625,1895.4371337890625,0.0,2356.90966796875,0.9950225949287416,1.0,0.0,3.0,1.0,0.0
12214680,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.9990000128746032,0.5812403559684753,0.4710297882556915,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7545547485351562,0.2232610583305359,0.2129716426134109,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8050124645233154,0.2704478204250335,0.1905078738927841,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.718879222869873,0.1907741874456405,0.1824687719345092,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.7001290917396545,0.1760938912630081,0.8009066581726074,284.6797790527344,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4713439941406,284.6796569824219,1.0,0.4359611570835113,1.0,1.0,0.0,1.0,-2.23016619682312,2.2301621437072754,4.003692538390169e-06,1.7238928079605105,0.9931809902191162,0.9931809902191162,0.0,98.78932189941406,100.0,27757.501953125,0.0,1008.3603515625,1.0,281.8561096191406,283.5243530273437,291.379150390625,293.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874090075492859,1.0,0.0,0.0,3.979560375213623,3.9795901775360094,1.056728592629952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.302734375,0.0,2044.640869140625,1895.4371337890625,0.0,2356.90966796875,0.9950225949287416,1.0,0.0,3.0,1.0,0.0
12214740,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.9990000128746032,0.582554817199707,0.4680484533309936,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.7595449090003967,0.2264073342084884,0.2159397304058075,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635314941406,0.8079503178596497,0.2716506421566009,0.1913489997386932,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.7232130169868469,0.19325752556324,0.1848157495260238,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46405029296875,0.7038145661354065,0.1776219010353088,0.8077415227890015,284.46337890625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4430847167969,284.4623413085937,1.0,0.4366103410720825,1.0,1.0,0.0,1.0,-2.242208957672119,2.2422049045562744,4.047262791573303e-06,1.7334694862365725,0.9848880767822266,0.9848880767822266,0.0,98.3225555419922,103.0,28563.94140625,0.0,1018.9246215820312,1.0,281.5561218261719,283.2769775390625,291.3890686035156,293.3062438964844,293.1499938964844,293.1499938964844,281.25,36246.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005345463752747,1.0,0.0,0.0,3.9713757038116455,3.971405506134033,1.0523864375500125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.478515625,0.0,2035.28271484375,1895.4371337890625,0.0,2476.313232421875,0.9932996034622192,1.0,0.0,3.0,1.0,0.0
12214800,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.9990000128746032,0.582554817199707,0.4680484533309936,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.7595449090003967,0.2264073342084884,0.2159397304058075,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635314941406,0.8079503178596497,0.2716506421566009,0.1913489997386932,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.7232130169868469,0.19325752556324,0.1848157495260238,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46405029296875,0.7038145661354065,0.1776219010353088,0.8077415227890015,284.46337890625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4430847167969,284.4623413085937,1.0,0.4366103410720825,1.0,1.0,0.0,1.0,-2.242208957672119,2.2422049045562744,4.047262791573303e-06,1.7334694862365725,0.9848880767822266,0.9848880767822266,0.0,98.3225555419922,103.0,28563.94140625,0.0,1018.9246215820312,1.0,281.5561218261719,283.2769775390625,291.3890686035156,293.3062438964844,293.1499938964844,293.1499938964844,281.25,36246.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005345463752747,1.0,0.0,0.0,3.9713757038116455,3.971405506134033,1.0523864375500125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.478515625,0.0,2035.28271484375,1895.4371337890625,0.0,2476.313232421875,0.9932996034622192,1.0,0.0,3.0,1.0,0.0
12214860,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.9990000128746032,0.5850880146026611,0.4678744077682495,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7627936005592346,0.2291663885116577,0.2186704128980636,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.8089690804481506,0.2724559307098388,0.1920028030872345,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.725833535194397,0.1953376829624176,0.1869131177663803,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7056757211685181,0.1787751019001007,0.8135149478912354,284.25885009765625,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266662597656,284.2580871582031,1.0,0.4388040900230407,1.0,1.0,0.0,1.0,-2.25551176071167,2.255507707595825,4.095067652087892e-06,1.7436929941177368,0.9739213585853576,0.9739213585853576,0.0,98.66427612304688,106.0,29455.251953125,0.0,1034.0089111328125,1.0,281.2560119628906,283.0380859375,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122302889823914,1.0,0.0,0.0,3.9539661407470703,3.953995704650879,1.0431797363708029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.017578125,0.0,2013.2501220703125,1895.4371337890625,0.0,2583.746826171875,0.9894691109657288,1.0,0.0,3.0,1.0,0.0
12214920,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.9990000128746032,0.5850880146026611,0.4678744077682495,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7627936005592346,0.2291663885116577,0.2186704128980636,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.8089690804481506,0.2724559307098388,0.1920028030872345,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.725833535194397,0.1953376829624176,0.1869131177663803,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7056757211685181,0.1787751019001007,0.8135149478912354,284.25885009765625,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266662597656,284.2580871582031,1.0,0.4388040900230407,1.0,1.0,0.0,1.0,-2.25551176071167,2.255507707595825,4.095067652087892e-06,1.7436929941177368,0.9739213585853576,0.9739213585853576,0.0,98.66427612304688,106.0,29455.251953125,0.0,1034.0089111328125,1.0,281.2560119628906,283.0380859375,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122302889823914,1.0,0.0,0.0,3.9539661407470703,3.953995704650879,1.0431797363708029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.017578125,0.0,2013.2501220703125,1895.4371337890625,0.0,2583.746826171875,0.9894691109657288,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797424316406,0.9990000128746032,0.5861831903457642,0.4703993797302246,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814819335937,0.7634782791137695,0.230914756655693,0.2204465419054031,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809631347656,0.8079358339309692,0.2727470099925995,0.1922997832298278,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08209228515625,0.7261528968811035,0.1965517848730087,0.1881893277168274,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.7052268385887146,0.1792874187231063,0.8164284229278564,284.0804748535156,284.95001220703125,297.1664733886719,288.37261962890625,297.1648254394531,297.40924072265625,284.07684326171875,1.0,0.4409575462341308,1.0,1.0,0.0,1.0,-2.266067743301392,2.266063690185547,4.133347374590812e-06,1.7518820762634275,0.963593363761902,0.963593363761902,0.0,99.6807098388672,106.0,30388.0,0.0,1048.9615478515625,1.0,280.9658508300781,282.81689453125,291.43426513671875,293.4765319824219,293.1499938964844,293.1499938964844,280.95001220703125,36708.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234478235244751,1.0,0.0,0.0,3.934503555297852,3.934532880783081,1.032935415423708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.50537109375,0.0,1988.247314453125,1895.4371337890625,0.0,2687.540283203125,0.985135018825531,1.0,0.0,3.0,1.0,0.0
12215040,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.9990000128746032,0.5864147543907166,0.4715771675109863,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723876953125,0.7634357213973999,0.2314506024122238,0.2209613621234893,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.8073333501815796,0.2728254497051239,0.1923529505729675,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.7260109782218933,0.1969090402126312,0.188541293144226,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07257080078125,0.7048048973083496,0.1794148385524749,0.8170832395553589,284.0722351074219,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40301513671875,284.07208251953125,1.0,0.4417143762111664,1.0,1.0,0.0,1.0,-2.269374132156372,2.269369840621948,4.145369530306198e-06,1.7544437646865845,0.960644006729126,0.960644006729126,0.0,100.1081771850586,109.0,30453.822265625,0.0,1054.0921630859375,1.0,280.9560852050781,282.8104553222656,291.4202575683594,293.4465026855469,293.1499938964844,293.1499938964844,280.6499938964844,36757.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241596817970276,1.0,0.0,0.0,3.927206516265869,3.927235841751098,1.0291074659107835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.91943359375,0.0,1978.6954345703125,1895.4371337890625,0.0,2694.148193359375,0.9835072159767152,1.0,0.0,3.0,1.0,0.0
12215100,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92724609375,0.9990000128746032,0.5865627527236938,0.4742558896541595,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319763183594,0.7632074952125549,0.2324869930744171,0.2220161855220794,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306335449219,0.8059648871421814,0.2729208469390869,0.1924779713153839,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.7255810499191284,0.1975762248039245,0.1892495900392532,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93475341796875,0.7037761807441711,0.1796084940433502,0.8183277249336243,283.92926025390625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3888244628906,283.9183349609375,1.0,0.4433518648147583,1.0,1.0,0.0,1.0,-2.2763547897338867,2.276350498199463,4.170820830040611e-06,1.7598557472229004,0.9524803757667542,0.9524803757667542,0.0,101.0680694580078,109.0,31278.8984375,0.0,1065.19091796875,1.0,280.6947021484375,282.6225280761719,291.4602355957031,293.5873718261719,293.1499938964844,293.1499938964844,280.6499938964844,36906.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833203136920929,1.0,0.0,0.0,3.9102120399475098,3.9102413654327393,1.0202202247455716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.11474609375,0.0,1956.856689453125,1895.4371337890625,0.0,2778.283447265625,0.9796848893165588,1.0,0.0,3.0,1.0,0.0
12215160,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.9990000128746032,0.5862841606140137,0.4774948358535766,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.7625653743743896,0.233437642455101,0.2229651063680648,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8041467070579529,0.2729288935661316,0.1925159841775894,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.724766731262207,0.1981539875268936,0.1898525953292846,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7023099660873413,0.1797078102827072,0.8190656304359436,283.88922119140625,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3723449707031,283.88934326171875,1.0,0.4450640380382538,1.0,1.0,0.0,1.0,-2.283041715621948,2.2830376625061035,4.195283509034198e-06,1.7650429010391235,0.944955587387085,0.944955587387085,0.0,102.18268585205078,97.0,31434.28515625,0.0,1076.6390380859375,1.0,280.656005859375,282.587890625,291.4398803710937,293.525634765625,293.1499938964844,293.1499938964844,280.3500061035156,37043.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365873098373413,1.0,0.0,0.0,3.890095233917236,3.890124082565308,1.0097496669914108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.6796875,0.0,1930.92529296875,1895.4371337890625,0.0,2809.84765625,0.9752087593078612,1.0,0.0,3.0,1.0,0.0
12215220,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050170898437,0.9990000128746032,0.5864008069038391,0.4725103378295898,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054443359375,0.7671166658401489,0.235196828842163,0.2246202230453491,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.8069138526916504,0.2728225886821747,0.1924364268779754,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.7282313108444214,0.1991484314203262,0.1907921135425567,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7049576640129089,0.1797357350587844,0.8192036747932434,283.7052001953125,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460693359375,283.7043762207031,1.0,0.443102091550827,1.0,1.0,0.0,1.0,-2.2802605628967285,2.2802562713623047,4.1854673327179626e-06,1.7630945444107056,0.9268367886543274,0.9268367886543274,0.0,100.70372009277344,100.0,32299.533203125,0.0,1067.9171142578125,1.0,280.3564758300781,282.36767578125,291.456298828125,293.5998840332031,293.1499938964844,293.1499938964844,280.04998779296875,37371.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489254117012024,1.0,0.0,0.0,3.841146230697632,3.841174602508545,9.844982287177118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3251953125,0.0,1868.824462890625,1895.4371337890625,0.0,2925.206787109375,0.9642539024353028,1.0,0.0,3.0,1.0,0.0
12215280,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050170898437,0.9990000128746032,0.5864008069038391,0.4725103378295898,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054443359375,0.7671166658401489,0.235196828842163,0.2246202230453491,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.8069138526916504,0.2728225886821747,0.1924364268779754,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.7282313108444214,0.1991484314203262,0.1907921135425567,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7049576640129089,0.1797357350587844,0.8192036747932434,283.7052001953125,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460693359375,283.7043762207031,1.0,0.443102091550827,1.0,1.0,0.0,1.0,-2.2802605628967285,2.2802562713623047,4.1854673327179626e-06,1.7630945444107056,0.9268367886543274,0.9268367886543274,0.0,100.70372009277344,100.0,32299.533203125,0.0,1067.9171142578125,1.0,280.3564758300781,282.36767578125,291.456298828125,293.5998840332031,293.1499938964844,293.1499938964844,280.04998779296875,37371.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489254117012024,1.0,0.0,0.0,3.841146230697632,3.841174602508545,9.844982287177118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3251953125,0.0,1868.824462890625,1895.4371337890625,0.0,2925.206787109375,0.9642539024353028,1.0,0.0,3.0,1.0,0.0
12215340,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5597839355469,0.9990000128746032,0.5872600078582764,0.4709788560867309,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56396484375,0.768910825252533,0.2360763549804687,0.2254598736763,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5628662109375,0.8077170848846436,0.2727264165878296,0.1923810541629791,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5654602050781,0.729494035243988,0.199618712067604,0.1912456452846527,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56658935546875,0.7057257890701294,0.1797008067369461,0.8190779089927673,283.56158447265625,284.95001220703125,297.3485717773437,288.41961669921875,297.34698486328125,297.3381042480469,283.5516052246094,1.0,0.4429281949996948,1.0,1.0,0.0,1.0,-2.279747724533081,2.279743432998657,4.183376404398587e-06,1.7625747919082642,0.9157581925392152,0.9157581925392152,0.0,100.25533294677734,100.0,33125.12890625,0.0,1065.6343994140625,1.0,280.0927429199219,282.185302734375,291.4907531738281,293.7303771972656,293.1499938964844,293.1499938964844,280.04998779296875,37580.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857704222202301,1.0,0.0,0.0,3.81008243560791,3.810110569000244,9.686391422292218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.384765625,0.0,1830.1802978515625,1895.4371337890625,0.0,3007.4755859375,0.9572837352752686,1.0,0.0,3.0,1.0,0.0
12215400,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52587890625,0.9990000128746032,0.5878474712371826,0.4709149599075317,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260009765625,0.769753634929657,0.2368271797895431,0.226166233420372,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52593994140625,0.8076130747795105,0.2725909054279327,0.1922810822725296,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.52606201171875,0.7299476861953735,0.1999975889921188,0.1916059255599975,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.526123046875,0.705662190914154,0.1796257942914962,0.8187571167945862,283.5259094238281,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3298034667969,283.52593994140625,1.0,0.4430549442768097,1.0,1.0,0.0,1.0,-2.280445337295532,2.2804412841796875,4.185886155028129e-06,1.763091206550598,0.9063374400138856,0.9063374400138856,0.0,100.25751495361328,103.0,33195.07421875,0.0,1066.3848876953125,1.0,280.0567932128906,282.1571960449219,291.46881103515625,293.6659545898437,293.1499938964844,293.1499938964844,279.75,37756.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602955341339111,1.0,0.0,0.0,3.778109550476074,3.778137445449829,9.52450420754758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.11328125,0.0,1790.7183837890625,1895.4371337890625,0.0,3031.77685546875,0.9501654505729676,1.0,0.0,3.0,1.0,0.0
12215460,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3992004394531,0.9990000128746032,0.5882441401481628,0.4740017354488373,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.7696202993392944,0.2382269650697708,0.2275313287973404,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981018066406,0.8056106567382812,0.2723270058631897,0.1921269595623016,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.7292863726615906,0.2006741166114807,0.1922953724861145,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7038624286651611,0.1794412285089492,0.8181732296943665,283.3985290527344,284.95001220703125,297.43804931640625,288.4418029785156,297.4024963378906,297.3117980957031,283.4031677246094,1.0,0.4438982605934143,0.830102801322937,0.830102801322937,0.360104501247406,1.0,-2.2857277393341064,1.639756679534912,0.6459711790084839,1.1236265897750854,0.8864635229110718,0.8864635229110718,0.0,100.96736145019533,103.0,34571.24609375,0.0,1072.6497802734375,1.0,279.7608642578125,281.9850158691406,291.49102783203125,293.7598571777344,293.1499938964844,293.1499938964844,279.75,38131.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713212609291077,1.0,0.0,0.0,3.7080397605896,3.708066701889038,9.174491992780532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.18798828125,0.0,1706.3197021484375,1895.4371337890625,0.0,3135.204833984375,0.9345270991325378,1.0,0.0,3.0,1.0,0.0
12215520,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.9990000128746032,0.588273286819458,0.4744582176208496,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068908691406,0.7695441842079163,0.2384022027254104,0.227683424949646,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.8053237795829773,0.2723257541656494,0.1921116709709167,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40631103515625,0.7291584610939026,0.2007647603750229,0.192371055483818,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4058837890625,0.7036022543907166,0.179434671998024,0.8181036114692688,283.40789794921875,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099670410156,283.4134521484375,1.0,0.4440319538116455,0.8112801313400269,0.8112801313400269,0.4000000059604645,1.0,-2.2864463329315186,1.5419294834136963,0.744516909122467,1.0258742570877075,0.8845310807228088,0.8845310807228088,0.0,101.08258056640624,106.0,34675.02734375,0.0,1073.604736328125,1.0,279.75750732421875,281.99176025390625,291.48638916015625,293.7524719238281,293.1499938964844,293.1499938964844,280.04998779296875,38155.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716217279434204,1.0,0.0,0.0,3.699785470962525,3.699812412261963,9.133692060458998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.8935546875,0.0,1696.415283203125,1895.4371337890625,0.0,3138.022705078125,0.9326798915863036,1.0,0.0,3.0,1.0,0.0
12215580,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153015136719,0.9990000128746032,0.5909326076507568,0.4771550297737121,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129211425781,0.7705997228622437,0.241110473871231,0.2299133092164993,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.8045164942741394,0.2735246121883392,0.1926377415657043,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120666503906,0.729460597038269,0.2024912387132644,0.1937247514724731,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113952636719,0.7027813196182251,0.1801405549049377,0.8200381398200989,283.7142333984375,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.3098449707031,283.7206115722656,1.0,0.445956140756607,0.6225602626800537,0.6225602626800537,0.800000011920929,1.0,-2.296933650970459,0.9860517978668212,1.3108819723129272,0.4685026705265045,0.8703921437263489,0.8703921437263489,0.0,102.01212310791016,109.0,34596.71484375,0.0,1087.5377197265625,1.0,280.0420227050781,282.3162536621094,291.4233093261719,293.61602783203125,293.1499938964844,293.1499938964844,280.3500061035156,38051.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594734072685242,1.0,0.0,0.0,3.623113870620728,3.6231400966644287,8.759055276641448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5966796875,0.0,1603.9775390625,1895.4371337890625,0.0,3024.066162109375,0.9152956008911132,1.0,0.0,3.0,1.0,0.0
12215640,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153015136719,0.9990000128746032,0.5909326076507568,0.4771550297737121,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129211425781,0.7705997228622437,0.241110473871231,0.2299133092164993,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.8045164942741394,0.2735246121883392,0.1926377415657043,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120666503906,0.729460597038269,0.2024912387132644,0.1937247514724731,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113952636719,0.7027813196182251,0.1801405549049377,0.8200381398200989,283.7142333984375,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.3098449707031,283.7206115722656,1.0,0.445956140756607,0.6225602626800537,0.6225602626800537,0.800000011920929,1.0,-2.296933650970459,0.9860517978668212,1.3108819723129272,0.4685026705265045,0.8703921437263489,0.8703921437263489,0.0,102.01212310791016,109.0,34596.71484375,0.0,1087.5377197265625,1.0,280.0420227050781,282.3162536621094,291.4233093261719,293.61602783203125,293.1499938964844,293.1499938964844,280.3500061035156,38051.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594734072685242,1.0,0.0,0.0,3.623113870620728,3.6231400966644287,8.759055276641448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5966796875,0.0,1603.9775390625,1895.4371337890625,0.0,3024.066162109375,0.9152956008911132,1.0,0.0,3.0,1.0,0.0
12215700,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89892578125,0.9990000128746032,0.5933442115783691,0.477829098701477,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927307128906,0.7719583511352539,0.2428460121154785,0.2314454168081283,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8050426840782166,0.2745774090290069,0.1932790726423263,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.7303513288497925,0.203696146607399,0.194768339395523,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.7032225728034973,0.1808195561170578,0.8226571083068848,283.8961181640625,284.95001220703125,297.5411071777344,288.4666748046875,297.40203857421875,297.3175354003906,283.91241455078125,1.0,0.4473304748535156,0.5282002687454224,0.5282002687454224,1.0,1.0,-2.304750204086304,0.8701271414756775,1.434623122215271,0.3509513735771179,0.8651159405708313,0.8651159405708313,0.0,102.4156265258789,109.0,33887.5859375,0.0,1097.7921142578125,1.0,280.2973937988281,282.5307006835937,291.3959655761719,293.4927673339844,293.1499938964844,293.1499938964844,280.3500061035156,37935.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506326079368591,1.0,0.0,0.0,3.5875375270843506,3.5875632762908936,8.587884394728462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.021484375,0.0,1561.8016357421875,1895.4371337890625,0.0,2941.196044921875,0.9072231650352478,1.0,0.0,3.0,1.0,0.0
12215760,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.9990000128746032,0.5962280035018921,0.478522926568985,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854431152344,0.7735486626625061,0.2447643429040908,0.2331987023353576,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.8058252334594727,0.2758340835571289,0.1941110044717788,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.7314571738243103,0.2050679922103881,0.196011334657669,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.703927755355835,0.1816679686307907,0.8261946439743042,283.98638916015625,284.95001220703125,297.57305908203125,288.4742431640625,297.4217224121094,297.3293151855469,283.9911804199219,1.0,0.4489429295063019,0.5426851511001587,0.5426851511001587,1.0,1.0,-2.314429998397827,0.8833572268486023,1.43107271194458,0.3619612157344818,0.8596546649932861,0.8596546649932861,0.0,102.902587890625,112.0,33890.21875,0.0,1110.184814453125,1.0,280.34136962890625,282.6131591796875,291.4291687011719,293.57159423828125,293.1499938964844,293.1499938964844,280.6499938964844,37814.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470740914344788,1.0,0.0,0.0,3.5551846027374268,3.55521011352539,8.433689799858257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.5869140625,0.0,1524.012451171875,1895.4371337890625,0.0,2907.873779296875,0.8997890949249268,1.0,0.0,3.0,1.0,0.0
12215820,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23468017578125,0.9990000128746032,0.6023916602134705,0.4805261790752411,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7766823768615723,0.248844489455223,0.2369861155748367,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2333679199219,0.8072991967201233,0.2785799205303192,0.1959785521030426,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323913574219,0.733658492565155,0.2080350369215011,0.1987594962120056,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318725585937,0.7054121494293213,0.1836138814687729,0.834627091884613,284.2339172363281,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.2386169433594,1.0,0.4527782797813415,0.5716547966003418,0.5716547966003418,1.0,1.0,-2.3370566368103027,0.9272348284721376,1.40982186794281,0.4007115066051483,0.8520267009735107,0.8520267009735107,0.0,104.1611557006836,115.0,33164.57421875,0.0,1139.9505615234375,1.0,280.6404724121094,282.8996887207031,291.4471740722656,293.5435791015625,293.1499938964844,293.1499938964844,280.95001220703125,37504.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356989622116089,1.0,0.0,0.0,3.4985504150390625,3.498575210571289,8.167132250491704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.52294921875,0.0,1458.681884765625,1895.4371337890625,0.0,2801.55810546875,0.8867895007133484,1.0,0.0,3.0,1.0,0.0
12215880,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23468017578125,0.9990000128746032,0.6023916602134705,0.4805261790752411,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7766823768615723,0.248844489455223,0.2369861155748367,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2333679199219,0.8072991967201233,0.2785799205303192,0.1959785521030426,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323913574219,0.733658492565155,0.2080350369215011,0.1987594962120056,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318725585937,0.7054121494293213,0.1836138814687729,0.834627091884613,284.2339172363281,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.356201171875,284.2386169433594,1.0,0.4527782797813415,0.5716547966003418,0.5716547966003418,1.0,1.0,-2.3370566368103027,0.9272348284721376,1.40982186794281,0.4007115066051483,0.8520267009735107,0.8520267009735107,0.0,104.1611557006836,115.0,33164.57421875,0.0,1139.9505615234375,1.0,280.6404724121094,282.8996887207031,291.4471740722656,293.5435791015625,293.1499938964844,293.1499938964844,280.95001220703125,37504.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356989622116089,1.0,0.0,0.0,3.4985504150390625,3.498575210571289,8.167132250491704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.52294921875,0.0,1458.681884765625,1895.4371337890625,0.0,2801.55810546875,0.8867895007133484,1.0,0.0,3.0,1.0,0.0
12215940,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804077148437,0.9990000128746032,0.6087543964385986,0.4833438694477081,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787292480469,0.7796341776847839,0.2531826496124267,0.2410491406917572,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47906494140625,0.8085652589797974,0.2815944850444793,0.1980532258749008,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.735723614692688,0.2112247049808502,0.2017518579959869,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.7068353295326233,0.1858080774545669,0.8443458080291748,284.4796447753906,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4844055175781,1.0,0.4572920203208923,0.6006245017051697,0.6006245017051697,1.0,1.0,-2.363081455230713,0.9675836563110352,1.3954979181289673,0.4351872503757477,0.8476542234420776,0.8476542234420776,0.0,105.76705932617188,118.0,32507.29296875,0.0,1175.4810791015625,1.0,280.9402770996094,283.1822204589844,291.4656982421875,293.5202331542969,293.1499938964844,293.1499938964844,281.25,37131.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251896500587463,1.0,0.0,0.0,3.455587387084961,3.45561146736145,7.96777442246821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.89599609375,0.0,1409.4423828125,1895.4371337890625,0.0,2703.71337890625,0.8768277764320374,1.0,0.0,3.0,1.0,0.0
12216000,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804077148437,0.9990000128746032,0.6087543964385986,0.4833438694477081,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787292480469,0.7796341776847839,0.2531826496124267,0.2410491406917572,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47906494140625,0.8085652589797974,0.2815944850444793,0.1980532258749008,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.735723614692688,0.2112247049808502,0.2017518579959869,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.7068353295326233,0.1858080774545669,0.8443458080291748,284.4796447753906,284.95001220703125,297.6994323730469,288.50360107421875,297.5126037597656,297.3841247558594,284.4844055175781,1.0,0.4572920203208923,0.6006245017051697,0.6006245017051697,1.0,1.0,-2.363081455230713,0.9675836563110352,1.3954979181289673,0.4351872503757477,0.8476542234420776,0.8476542234420776,0.0,105.76705932617188,118.0,32507.29296875,0.0,1175.4810791015625,1.0,280.9402770996094,283.1822204589844,291.4656982421875,293.5202331542969,293.1499938964844,293.1499938964844,281.25,37131.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251896500587463,1.0,0.0,0.0,3.455587387084961,3.45561146736145,7.96777442246821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.89599609375,0.0,1409.4423828125,1895.4371337890625,0.0,2703.71337890625,0.8768277764320374,1.0,0.0,3.0,1.0,0.0
12216060,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9990000128746032,0.6151841878890991,0.4868328273296356,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7824050188064575,0.2577337622642517,0.2453270256519317,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.8096546530723572,0.2848317623138428,0.2002949863672256,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7376405596733093,0.2145854234695434,0.204921469092369,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7081571221351624,0.1881862133741378,0.8549792766571045,284.7240295410156,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.4113464355469,284.7287292480469,1.0,0.4623450338840484,0.5982583165168762,0.5982583165168762,1.0,1.0,-2.391684532165528,0.9793617725372314,1.412322759628296,0.4405554234981537,0.8465276956558228,0.8465276956558228,0.0,107.65670013427734,121.0,31932.451171875,0.0,1215.9429931640625,1.0,281.2395935058594,283.4595031738281,291.4842834472656,293.5025939941406,293.1499938964844,293.1499938964844,281.54998779296875,36715.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815558135509491,1.0,0.0,0.0,3.427993059158325,3.428016901016236,7.841030651434266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.09375,0.0,1377.1751708984375,1895.4371337890625,0.0,2614.46875,0.8702845573425293,1.0,0.0,3.0,1.0,0.0
12216120,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9990000128746032,0.6151841878890991,0.4868328273296356,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7824050188064575,0.2577337622642517,0.2453270256519317,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.8096546530723572,0.2848317623138428,0.2002949863672256,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7376405596733093,0.2145854234695434,0.204921469092369,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7081571221351624,0.1881862133741378,0.8549792766571045,284.7240295410156,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.4113464355469,284.7287292480469,1.0,0.4623450338840484,0.5982583165168762,0.5982583165168762,1.0,1.0,-2.391684532165528,0.9793617725372314,1.412322759628296,0.4405554234981537,0.8465276956558228,0.8465276956558228,0.0,107.65670013427734,121.0,31932.451171875,0.0,1215.9429931640625,1.0,281.2395935058594,283.4595031738281,291.4842834472656,293.5025939941406,293.1499938964844,293.1499938964844,281.54998779296875,36715.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815558135509491,1.0,0.0,0.0,3.427993059158325,3.428016901016236,7.841030651434266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.09375,0.0,1377.1751708984375,1895.4371337890625,0.0,2614.46875,0.8702845573425293,1.0,0.0,3.0,1.0,0.0
12216180,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9990000128746032,0.6217266917228699,0.4908362627029419,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7850537300109863,0.2624857723712921,0.2498011887073516,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8106347322463989,0.2882762253284454,0.2026863992214203,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7394549250602722,0.2181007117033004,0.2082450538873672,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7094017267227173,0.1907210499048233,0.8663644194602966,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9752502441406,1.0,0.4678221940994262,0.5958921909332275,0.5958921909332275,1.0,1.0,-2.422410249710083,0.9911319017410278,1.4312783479690552,0.4454382956027984,0.8487029075622559,0.8487029075622559,0.0,109.78182983398438,124.0,31508.14453125,0.0,1260.7574462890625,1.0,281.5393981933594,283.7371520996094,291.5042724609375,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36275.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071153163909912,1.0,0.0,0.0,3.4166834354400635,3.4167072772979736,7.789378742018016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.03857421875,0.0,1362.201171875,1895.4371337890625,0.0,2536.654052734375,0.8673816323280334,1.0,0.0,3.0,1.0,0.0
12216240,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9990000128746032,0.6217266917228699,0.4908362627029419,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7850537300109863,0.2624857723712921,0.2498011887073516,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8106347322463989,0.2882762253284454,0.2026863992214203,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7394549250602722,0.2181007117033004,0.2082450538873672,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7094017267227173,0.1907210499048233,0.8663644194602966,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9752502441406,1.0,0.4678221940994262,0.5958921909332275,0.5958921909332275,1.0,1.0,-2.422410249710083,0.9911319017410278,1.4312783479690552,0.4454382956027984,0.8487029075622559,0.8487029075622559,0.0,109.78182983398438,124.0,31508.14453125,0.0,1260.7574462890625,1.0,281.5393981933594,283.7371520996094,291.5042724609375,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36275.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071153163909912,1.0,0.0,0.0,3.4166834354400635,3.4167072772979736,7.789378742018016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.03857421875,0.0,1362.201171875,1895.4371337890625,0.0,2536.654052734375,0.8673816323280334,1.0,0.0,3.0,1.0,0.0
12216300,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.9990000128746032,0.6250323057174683,0.4930263757705688,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.786307156085968,0.2649210095405578,0.2520875334739685,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8110572099685669,0.290055513381958,0.2039152532815933,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7403017282485962,0.2199013978242874,0.2099432051181793,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7099683284759521,0.1920364648103714,0.8722479343414307,285.1351318359375,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454650878906,285.1491394042969,1.0,0.4706889688968658,0.5947090983390808,0.5947090983390808,1.0,1.0,-2.4383718967437744,0.9972612857818604,1.4411107301712036,0.4479908049106598,0.8515154123306274,0.8515154123306274,0.0,110.92719268798828,124.0,31016.72265625,0.0,1284.60693359375,1.0,281.79180908203125,283.93731689453125,291.4881591796875,293.4004211425781,293.1499938964844,293.1499938964844,281.8500061035156,36041.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010315299034119,1.0,0.0,0.0,3.4169459342956543,3.4169695377349854,7.790575295985036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.0947265625,0.0,1360.8341064453125,1895.4371337890625,0.0,2480.85986328125,0.8672930598258972,1.0,0.0,3.0,1.0,0.0
12216360,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.9990000128746032,0.6284592747688293,0.4951587915420532,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.7876741290092468,0.2674325406551361,0.2544644773006439,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.8116042017936707,0.2919190526008606,0.2052209824323654,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.7412458658218384,0.221762329339981,0.2117128372192382,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.7106481790542603,0.1934164613485336,0.8784743547439575,285.21533203125,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.45489501953125,285.2194519042969,1.0,0.4736388325691223,0.5940130352973938,0.5940130352973938,1.0,1.0,-2.454963445663452,1.0040972232818604,1.4508663415908811,0.4511031806468963,0.854137659072876,0.854137659072876,0.0,112.08216094970705,127.0,31160.755859375,0.0,1309.5391845703125,1.0,281.8398742675781,284.0107116699219,291.525146484375,293.4932861328125,293.1499938964844,293.1499938964844,282.1499938964844,35831.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002887964248657,1.0,0.0,0.0,3.4218966960906982,3.4219205379486084,7.813167144377076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.43701171875,0.0,1364.5518798828125,1895.4371337890625,0.0,2474.06591796875,0.8681907057762146,1.0,0.0,3.0,1.0,0.0
12216420,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.9990000128746032,0.6354073286056519,0.4996711313724518,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.7903162240982056,0.2725556194782257,0.2593029737472534,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8126112818717957,0.2957342267036438,0.2078840583562851,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7430562376976013,0.2255525439977646,0.215310588479042,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.7119450569152832,0.1962517648935318,0.8912688493728638,285.4522705078125,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4726257324219,285.45611572265625,1.0,0.4797301888465881,0.5926209688186646,0.5926209688186646,1.0,1.0,-2.4890894889831543,1.0182278156280518,1.470861792564392,0.4575784802436828,0.8626872897148132,0.8626872897148132,0.0,114.51595306396484,130.0,30834.546875,0.0,1362.003662109375,1.0,282.1394958496094,284.2747802734375,291.5445556640625,293.49346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35407.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946632504463196,1.0,0.0,0.0,3.4429006576538086,3.4429244995117188,7.909377472969936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.66455078125,0.0,1383.7257080078125,1895.4371337890625,0.0,2422.736328125,0.8725780844688416,1.0,0.0,3.0,1.0,0.0
