time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216480,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.9990000128746032,0.6354073286056519,0.4996711313724518,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.7903162240982056,0.2725556194782257,0.2593029737472534,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8126112818717957,0.2957342267036438,0.2078840583562851,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7430562376976013,0.2255525439977646,0.215310588479042,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.7119450569152832,0.1962517648935318,0.8912688493728638,285.4522705078125,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4726257324219,285.45611572265625,1.0,0.4797301888465881,0.5926209688186646,0.5926209688186646,1.0,1.0,-2.4890894889831543,1.0182278156280518,1.470861792564392,0.4575784802436828,0.8626872897148132,0.8626872897148132,0.0,114.51595306396484,130.0,30834.546875,0.0,1362.003662109375,1.0,282.1394958496094,284.2747802734375,291.5445556640625,293.49346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35407.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946632504463196,1.0,0.0,0.0,3.4429006576538086,3.4429244995117188,7.909377472969936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.66455078125,0.0,1383.7257080078125,1895.4371337890625,0.0,2422.736328125,0.8725780844688416,1.0,0.0,3.0,1.0,0.0
12216540,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.9990000128746032,0.6426712870597839,0.50428706407547,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.7930168509483337,0.2778730988502502,0.2643125355243683,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.8136926889419556,0.2997419834136963,0.2106714397668838,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.744918704032898,0.2294851690530777,0.2190331071615219,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.7133030891418457,0.1992251127958297,0.904653251171112,285.7001647949219,284.95001220703125,298.0030517578125,288.5709533691406,297.6995544433594,297.4903869628906,285.7027587890625,1.0,0.4860446751117706,0.5912289023399353,0.5912289023399353,1.0,1.0,-2.52455472946167,1.0329269170761108,1.4916279315948486,0.4643170833587646,0.8746175169944763,0.8746175169944763,0.0,117.0530242919922,133.0,30612.30859375,0.0,1417.9154052734375,1.0,282.4398803710937,284.5394287109375,291.5621643066406,293.4968566894531,293.1499938964844,293.1499938964844,282.75,34997.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898563742637634,1.0,0.0,0.0,3.478958368301392,3.478982448577881,8.075915616245766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.7548828125,0.0,1419.4210205078125,1895.4371337890625,0.0,2379.0693359375,0.8803912401199341,1.0,0.0,3.0,1.0,0.0
12216600,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.9990000128746032,0.6426712870597839,0.50428706407547,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.7930168509483337,0.2778730988502502,0.2643125355243683,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.8136926889419556,0.2997419834136963,0.2106714397668838,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.744918704032898,0.2294851690530777,0.2190331071615219,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.7133030891418457,0.1992251127958297,0.904653251171112,285.7001647949219,284.95001220703125,298.0030517578125,288.5709533691406,297.6995544433594,297.4903869628906,285.7027587890625,1.0,0.4860446751117706,0.5912289023399353,0.5912289023399353,1.0,1.0,-2.52455472946167,1.0329269170761108,1.4916279315948486,0.4643170833587646,0.8746175169944763,0.8746175169944763,0.0,117.0530242919922,133.0,30612.30859375,0.0,1417.9154052734375,1.0,282.4398803710937,284.5394287109375,291.5621643066406,293.4968566894531,293.1499938964844,293.1499938964844,282.75,34997.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898563742637634,1.0,0.0,0.0,3.478958368301392,3.478982448577881,8.075915616245766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.7548828125,0.0,1419.4210205078125,1895.4371337890625,0.0,2379.0693359375,0.8803912401199341,1.0,0.0,3.0,1.0,0.0
12216660,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.9990000128746032,0.6504190564155579,0.5087971687316895,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.7959370613098145,0.2834370136260986,0.2695472836494446,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8149916529655457,0.303976833820343,0.2136163711547851,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.7469773888587952,0.2336053997278213,0.2229261994361877,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.7148610353469849,0.2023793011903762,0.9188143610954284,285.95416259765625,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.50927734375,285.9574584960937,1.0,0.4925602078437805,0.5895208716392517,0.5895208716392517,1.0,1.0,-2.5614919662475586,1.0479390621185305,1.5135529041290283,0.4710346758365631,0.8900300860404968,0.8900300860404968,0.0,119.6371612548828,136.0,30510.357421875,0.0,1477.3804931640625,1.0,282.7402038574219,284.80224609375,291.5816650390625,293.5086364746094,293.1499938964844,293.1499938964844,283.04998779296875,34617.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863906025886536,1.0,0.0,0.0,3.5291268825531006,3.529151439666748,8.310512953357829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7431640625,0.0,1471.61376953125,1895.4371337890625,0.0,2347.702880859375,0.891442596912384,1.0,0.0,3.0,1.0,0.0
12216720,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.9990000128746032,0.6504190564155579,0.5087971687316895,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.7959370613098145,0.2834370136260986,0.2695472836494446,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8149916529655457,0.303976833820343,0.2136163711547851,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.7469773888587952,0.2336053997278213,0.2229261994361877,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.7148610353469849,0.2023793011903762,0.9188143610954284,285.95416259765625,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.50927734375,285.9574584960937,1.0,0.4925602078437805,0.5895208716392517,0.5895208716392517,1.0,1.0,-2.5614919662475586,1.0479390621185305,1.5135529041290283,0.4710346758365631,0.8900300860404968,0.8900300860404968,0.0,119.6371612548828,136.0,30510.357421875,0.0,1477.3804931640625,1.0,282.7402038574219,284.80224609375,291.5816650390625,293.5086364746094,293.1499938964844,293.1499938964844,283.04998779296875,34617.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863906025886536,1.0,0.0,0.0,3.5291268825531006,3.529151439666748,8.310512953357829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7431640625,0.0,1471.61376953125,1895.4371337890625,0.0,2347.702880859375,0.891442596912384,1.0,0.0,3.0,1.0,0.0
12216780,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.9990000128746032,0.6585950255393982,0.5131891965866089,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7990589141845703,0.2892195880413055,0.2749934494495392,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8164788484573364,0.3084017932415008,0.2166980355978012,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7492235898971558,0.2378906458616256,0.2269795835018158,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7166027426719666,0.2056949585676193,0.9337202906608582,286.2045288085937,284.95001220703125,298.1184387207031,288.59576416015625,297.7693786621094,297.5287170410156,286.2075500488281,1.0,0.4992586076259613,0.5878127813339233,0.5878127813339233,1.0,1.0,-2.599794626235962,1.063499927520752,1.53629469871521,0.4779948890209198,0.9087697863578796,0.9087697863578796,0.0,122.26224517822266,139.0,30404.560546875,0.0,1540.4140625,1.0,283.0407409667969,285.0605163574219,291.59918212890625,293.5203552246094,293.1499938964844,293.1499938964844,282.75,34294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839637398719788,1.0,0.0,0.0,3.591219663619995,3.59124493598938,8.605522907600971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.951171875,0.0,1539.239990234375,1895.4371337890625,0.0,2325.80029296875,0.9052774310112,1.0,0.0,3.0,1.0,0.0
12216840,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.9990000128746032,0.6585950255393982,0.5131891965866089,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7990589141845703,0.2892195880413055,0.2749934494495392,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8164788484573364,0.3084017932415008,0.2166980355978012,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7492235898971558,0.2378906458616256,0.2269795835018158,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7166027426719666,0.2056949585676193,0.9337202906608582,286.2045288085937,284.95001220703125,298.1184387207031,288.59576416015625,297.7693786621094,297.5287170410156,286.2075500488281,1.0,0.4992586076259613,0.5878127813339233,0.5878127813339233,1.0,1.0,-2.599794626235962,1.063499927520752,1.53629469871521,0.4779948890209198,0.9087697863578796,0.9087697863578796,0.0,122.26224517822266,139.0,30404.560546875,0.0,1540.4140625,1.0,283.0407409667969,285.0605163574219,291.59918212890625,293.5203552246094,293.1499938964844,293.1499938964844,282.75,34294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839637398719788,1.0,0.0,0.0,3.591219663619995,3.59124493598938,8.605522907600971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.951171875,0.0,1539.239990234375,1895.4371337890625,0.0,2325.80029296875,0.9052774310112,1.0,0.0,3.0,1.0,0.0
12216900,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.9990000128746032,0.6617269515991211,0.5157015323638916,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.8003553748130798,0.2917811274528503,0.2776492536067962,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8169509768486023,0.3101795315742492,0.218156412243843,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.7501201629638672,0.2397500276565551,0.2289448529481887,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.7172530889511108,0.2071020454168319,0.9409414529800416,286.0616760253906,284.95001220703125,298.14666748046875,288.601806640625,297.7826232910156,297.5317687988281,286.0510559082031,1.0,0.5026445984840393,0.5869587659835815,0.5869587659835815,1.0,1.0,-2.618797779083252,1.0711848735809326,1.5476129055023191,0.4814513027667999,0.91484397649765,0.91484397649765,0.0,123.67964935302734,139.0,31217.853515625,0.0,1572.8109130859375,1.0,282.7997131347656,284.88006591796875,291.705078125,293.77752685546875,293.1499938964844,293.1499938964844,282.75,34343.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994951605796814,1.0,0.0,0.0,3.6220102310180655,3.6220357418060303,8.753719953347172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.16943359375,0.0,1575.1483154296875,1895.4371337890625,0.0,2466.810302734375,0.9122440218925476,1.0,0.0,3.0,1.0,0.0
12216960,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.9990000128746032,0.6637062430381775,0.5193660855293274,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8005920648574829,0.2938978374004364,0.2798635065555572,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8163596987724304,0.3114144504070282,0.2192054092884063,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7500770688056946,0.2412163019180297,0.2305303663015365,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7169745564460754,0.2081232964992523,0.9464825987815856,286.00543212890625,284.95001220703125,298.1746520996094,288.6077575683594,297.790771484375,297.5263977050781,286.0039978027344,1.0,0.5059432983398438,0.5859701633453369,0.5859701633453369,1.0,1.0,-2.6356890201568604,1.077764630317688,1.557924509048462,0.4842896461486816,0.9212671518325806,0.9212671518325806,0.0,125.38753509521484,142.0,31471.376953125,0.0,1603.9705810546875,1.0,282.7576599121094,284.82177734375,291.7179870605469,293.78497314453125,293.1499938964844,293.1499938964844,282.45001220703125,34420.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113969564437866,1.0,0.0,0.0,3.650221109390259,3.6502468585968018,8.890611411516147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.34375,0.0,1608.7987060546875,1895.4371337890625,0.0,2576.063720703125,0.9187451601028442,1.0,0.0,3.0,1.0,0.0
12217020,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9990000128746032,0.6652117371559143,0.5287542939186096,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.7991269826889038,0.297249287366867,0.2834044098854065,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8132607340812683,0.3128699362277984,0.2205288261175155,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7482299208641052,0.2433337271213531,0.2328934073448181,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7145469188690186,0.2092967629432678,0.953572690486908,285.7763977050781,284.95001220703125,298.2297668457031,288.6195373535156,297.7975769042969,297.50030517578125,285.7746276855469,1.0,0.5121660232543945,0.5839928984642029,0.5839928984642029,1.0,1.0,-2.664180994033813,1.0884710550308228,1.5757099390029907,0.488681823015213,0.930406391620636,0.930406391620636,0.0,129.29705810546875,145.0,32453.412109375,0.0,1662.012939453125,1.0,282.45819091796875,284.55841064453125,291.7247009277344,293.8787841796875,293.1499938964844,293.1499938964844,282.1499938964844,34667.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83660489320755,1.0,0.0,0.0,3.6998190879821777,3.699845552444458,9.133858043242072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.775390625,0.0,1670.006591796875,1895.4371337890625,0.0,2810.01171875,0.930205464363098,1.0,0.0,3.0,1.0,0.0
12217080,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.9990000128746032,0.6652117371559143,0.5287542939186096,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.7991269826889038,0.297249287366867,0.2834044098854065,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8132607340812683,0.3128699362277984,0.2205288261175155,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7482299208641052,0.2433337271213531,0.2328934073448181,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7145469188690186,0.2092967629432678,0.953572690486908,285.7763977050781,284.95001220703125,298.2297668457031,288.6195373535156,297.7975769042969,297.50030517578125,285.7746276855469,1.0,0.5121660232543945,0.5839928984642029,0.5839928984642029,1.0,1.0,-2.664180994033813,1.0884710550308228,1.5757099390029907,0.488681823015213,0.930406391620636,0.930406391620636,0.0,129.29705810546875,145.0,32453.412109375,0.0,1662.012939453125,1.0,282.45819091796875,284.55841064453125,291.7247009277344,293.8787841796875,293.1499938964844,293.1499938964844,282.1499938964844,34667.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83660489320755,1.0,0.0,0.0,3.6998190879821777,3.699845552444458,9.133858043242072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.775390625,0.0,1670.006591796875,1895.4371337890625,0.0,2810.01171875,0.930205464363098,1.0,0.0,3.0,1.0,0.0
12217140,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.9990000128746032,0.6644877195358276,0.5394942164421082,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7962602972984314,0.2998739182949066,0.2861480414867401,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8087427616119385,0.3135537207126617,0.2212071567773819,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7450897097587585,0.2447445690631866,0.2344953417778015,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.710511326789856,0.2096548229455948,0.9565905928611756,285.56988525390625,284.95001220703125,298.28375244140625,288.6310729980469,297.7970886230469,297.462890625,285.56884765625,1.0,0.5177874565124512,0.5820156335830688,0.5820156335830688,1.0,1.0,-2.6867547035217285,1.0964537858963013,1.5903010368347168,0.4916506707668304,0.9369507431983948,0.9369507431983948,0.0,133.49154663085938,133.0,33562.5,0.0,1713.82421875,1.0,282.15771484375,284.30548095703125,291.7069396972656,293.9279479980469,293.1499938964844,293.1499938964844,281.8500061035156,34934.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547303676605225,1.0,0.0,0.0,3.739458322525024,3.739485263824463,9.330623811365512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.19921875,0.0,1720.5841064453125,1895.4371337890625,0.0,2979.594482421875,0.9394266605377196,1.0,0.0,3.0,1.0,0.0
12217200,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.9990000128746032,0.6644877195358276,0.5394942164421082,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7962602972984314,0.2998739182949066,0.2861480414867401,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8087427616119385,0.3135537207126617,0.2212071567773819,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7450897097587585,0.2447445690631866,0.2344953417778015,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.710511326789856,0.2096548229455948,0.9565905928611756,285.56988525390625,284.95001220703125,298.28375244140625,288.6310729980469,297.7970886230469,297.462890625,285.56884765625,1.0,0.5177874565124512,0.5820156335830688,0.5820156335830688,1.0,1.0,-2.6867547035217285,1.0964537858963013,1.5903010368347168,0.4916506707668304,0.9369507431983948,0.9369507431983948,0.0,133.49154663085938,133.0,33562.5,0.0,1713.82421875,1.0,282.15771484375,284.30548095703125,291.7069396972656,293.9279479980469,293.1499938964844,293.1499938964844,281.8500061035156,34934.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547303676605225,1.0,0.0,0.0,3.739458322525024,3.739485263824463,9.330623811365512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.19921875,0.0,1720.5841064453125,1895.4371337890625,0.0,2979.594482421875,0.9394266605377196,1.0,0.0,3.0,1.0,0.0
12217260,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.9990000128746032,0.6636224985122681,0.5384806990623474,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7988128662109375,0.3020537197589874,0.288286954164505,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.8095306754112244,0.3138012588024139,0.2214414328336715,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.7465324997901917,0.2457067221403122,0.2354893237352371,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.7108989953994751,0.2094904482364654,0.9563235640525818,285.36090087890625,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.4273681640625,285.35870361328125,1.0,0.5174697637557983,0.5801344513893127,0.5801344513893127,1.0,1.0,-2.6892874240875244,1.0954477787017822,1.5938395261764526,0.4903573393821716,0.940734326839447,0.940734326839447,0.0,133.2692413330078,121.0,34500.65625,0.0,1716.502685546875,1.0,281.8575744628906,284.04913330078125,291.6981506347656,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35209.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687845468521118,1.0,0.0,0.0,3.769125699996948,3.769153118133545,9.479262530476262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.66015625,0.0,1759.6810302734375,1895.4371337890625,0.0,3111.408935546875,0.946380853652954,1.0,0.0,3.0,1.0,0.0
12217320,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.9990000128746032,0.6636224985122681,0.5384806990623474,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.7988128662109375,0.3020537197589874,0.288286954164505,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.8095306754112244,0.3138012588024139,0.2214414328336715,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.7465324997901917,0.2457067221403122,0.2354893237352371,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.7108989953994751,0.2094904482364654,0.9563235640525818,285.36090087890625,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.4273681640625,285.35870361328125,1.0,0.5174697637557983,0.5801344513893127,0.5801344513893127,1.0,1.0,-2.6892874240875244,1.0954477787017822,1.5938395261764526,0.4903573393821716,0.940734326839447,0.940734326839447,0.0,133.2692413330078,121.0,34500.65625,0.0,1716.502685546875,1.0,281.8575744628906,284.04913330078125,291.6981506347656,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35209.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687845468521118,1.0,0.0,0.0,3.769125699996948,3.769153118133545,9.479262530476262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.66015625,0.0,1759.6810302734375,1895.4371337890625,0.0,3111.408935546875,0.946380853652954,1.0,0.0,3.0,1.0,0.0
12217380,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.9990000128746032,0.6648160815238953,0.5281895995140076,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8057189583778381,0.3039072751998901,0.2899758517742157,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8145052790641785,0.3137203454971313,0.2213445752859115,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7517043948173523,0.2463458925485611,0.2360345423221588,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7148757576942444,0.2090187519788742,0.9538939595222472,285.1430053710937,284.95001220703125,298.3881225585937,288.65350341796875,297.8027648925781,297.4033203125,285.1406555175781,1.0,0.5131794810295105,0.5782533288002014,0.5782533288002014,1.0,1.0,-2.6765811443328857,1.087602615356445,1.5889785289764404,0.4854666888713836,0.9415279626846312,0.9415279626846312,0.0,129.57244873046875,124.0,35302.78125,0.0,1681.11767578125,1.0,281.5573425292969,283.788818359375,291.69500732421875,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35492.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800181150436401,1.0,0.0,0.0,3.7884249687194815,3.788452386856079,9.57658471634204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.18359375,0.0,1786.2425537109375,1895.4371337890625,0.0,3216.75,0.9509772062301636,1.0,0.0,3.0,1.0,0.0
12217440,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.9990000128746032,0.6648160815238953,0.5281895995140076,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8057189583778381,0.3039072751998901,0.2899758517742157,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8145052790641785,0.3137203454971313,0.2213445752859115,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7517043948173523,0.2463458925485611,0.2360345423221588,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7148757576942444,0.2090187519788742,0.9538939595222472,285.1430053710937,284.95001220703125,298.3881225585937,288.65350341796875,297.8027648925781,297.4033203125,285.1406555175781,1.0,0.5131794810295105,0.5782533288002014,0.5782533288002014,1.0,1.0,-2.6765811443328857,1.087602615356445,1.5889785289764404,0.4854666888713836,0.9415279626846312,0.9415279626846312,0.0,129.57244873046875,124.0,35302.78125,0.0,1681.11767578125,1.0,281.5573425292969,283.788818359375,291.69500732421875,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35492.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800181150436401,1.0,0.0,0.0,3.7884249687194815,3.788452386856079,9.57658471634204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.18359375,0.0,1786.2425537109375,1895.4371337890625,0.0,3216.75,0.9509772062301636,1.0,0.0,3.0,1.0,0.0
12217500,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6660292148590088,0.5249301195144653,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8081669807434082,0.3047765493392944,0.2907890081405639,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8160342574119568,0.3136219680309295,0.2212758213281631,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7534496784210205,0.2466055452823639,0.2362704426050186,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7159929871559143,0.2087422162294387,0.9525691866874696,284.9897155761719,284.95001220703125,298.4134521484375,288.6590270996094,297.8082275390625,297.39605712890625,284.97979736328125,1.0,0.5120920538902283,0.5773127675056458,0.5773127675056458,1.0,1.0,-2.672238826751709,1.0846065282821655,1.5876322984695437,0.4832884967327118,0.9403102993965148,0.9403102993965148,0.0,128.39529418945312,124.0,36184.140625,0.0,1669.49951171875,1.0,281.2978515625,283.5952453613281,291.7235107421875,294.1506652832031,293.1499938964844,293.1499938964844,281.25,35643.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875831961631775,1.0,0.0,0.0,3.794381618499756,3.794409275054932,9.606724233890418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.18896484375,0.0,1794.98779296875,1895.4371337890625,0.0,3287.5986328125,0.9524094462394714,1.0,0.0,3.0,1.0,0.0
12217560,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6669654250144958,0.5234125256538391,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8096306920051575,0.3055858016014099,0.2915332019329071,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8166312575340271,0.3134536147117615,0.2211449742317199,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7543383240699768,0.2468063980340957,0.2364466488361358,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.716293454170227,0.2084184139966964,0.9510478973388672,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8126525878906,297.3869323730469,284.9337158203125,1.0,0.5114203095436096,0.5767796039581299,0.5767796039581299,1.0,1.0,-2.6695337295532227,1.0827611684799194,1.5867724418640137,0.4820062518119812,0.9396244287490844,0.9396244287490844,0.0,127.82682037353516,127.0,36266.02734375,0.0,1663.0262451171875,1.0,281.2567749023437,283.5421447753906,291.7008361816406,294.0829467773437,293.1499938964844,293.1499938964844,280.95001220703125,35769.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900295495986938,1.0,0.0,0.0,3.79756236076355,3.7975900173187256,9.622835932532323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.84814453125,0.0,1800.0205078125,1895.4371337890625,0.0,3310.483642578125,0.953251302242279,1.0,0.0,3.0,1.0,0.0
12217620,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.9990000128746032,0.6679078340530396,0.523220956325531,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8110713958740234,0.3071200549602508,0.2930087149143219,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8163990378379822,0.3130109310150146,0.2208659201860427,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7547640800476074,0.2471166849136352,0.236771672964096,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7156209945678711,0.2076965719461441,0.9479473829269408,284.7365417480469,284.95001220703125,298.48736572265625,288.67529296875,297.8184814453125,297.36431884765625,284.7350158691406,1.0,0.5111380219459534,0.5757132768630981,0.5757132768630981,1.0,1.0,-2.667402744293213,1.0805939435958862,1.586808681488037,0.4802441596984863,0.9351312518119812,0.9351312518119812,0.0,127.68926239013672,130.0,37250.11328125,0.0,1659.3502197265625,1.0,280.9572448730469,283.3048095703125,291.7116394042969,294.1522827148437,293.1499938964844,293.1499938964844,280.6499938964844,36041.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001899361610413,1.0,0.0,0.0,3.7967686653137207,3.796796321868897,9.618814829082112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.97265625,0.0,1801.125244140625,1895.4371337890625,0.0,3405.3544921875,0.953255295753479,1.0,0.0,3.0,1.0,0.0
12217680,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.9990000128746032,0.6679078340530396,0.523220956325531,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8110713958740234,0.3071200549602508,0.2930087149143219,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8163990378379822,0.3130109310150146,0.2208659201860427,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7547640800476074,0.2471166849136352,0.236771672964096,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.7156209945678711,0.2076965719461441,0.9479473829269408,284.7365417480469,284.95001220703125,298.48736572265625,288.67529296875,297.8184814453125,297.36431884765625,284.7350158691406,1.0,0.5111380219459534,0.5757132768630981,0.5757132768630981,1.0,1.0,-2.667402744293213,1.0805939435958862,1.586808681488037,0.4802441596984863,0.9351312518119812,0.9351312518119812,0.0,127.68926239013672,130.0,37250.11328125,0.0,1659.3502197265625,1.0,280.9572448730469,283.3048095703125,291.7116394042969,294.1522827148437,293.1499938964844,293.1499938964844,280.6499938964844,36041.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001899361610413,1.0,0.0,0.0,3.7967686653137207,3.796796321868897,9.618814829082112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.97265625,0.0,1801.125244140625,1895.4371337890625,0.0,3405.3544921875,0.953255295753479,1.0,0.0,3.0,1.0,0.0
12217740,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.9990000128746032,0.667435348033905,0.5260167717933655,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421447753906,0.810907244682312,0.3085188269615173,0.2943920493125915,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.8145816922187805,0.312406450510025,0.2204986065626144,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7536972165107727,0.247287780046463,0.2370000779628753,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426025390625,0.7135063409805298,0.2068448364734649,0.9444465041160583,284.5419311523437,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.3350830078125,284.54071044921875,1.0,0.5118705630302429,0.5746470093727112,0.5746470093727112,1.0,1.0,-2.668048620223999,1.0796608924865725,1.5883877277374268,0.4791105985641479,0.9280734062194824,0.9280734062194824,0.0,128.57864379882812,133.0,38234.0078125,0.0,1664.328125,1.0,280.6570129394531,283.07293701171875,291.7233581542969,294.2242736816406,293.1499938964844,293.1499938964844,280.3500061035156,36317.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105768203735352,1.0,0.0,0.0,3.785914421081543,3.785942077636719,9.56389612838393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.55712890625,0.0,1789.4593505859375,1895.4371337890625,0.0,3501.956298828125,0.950968325138092,1.0,0.0,3.0,1.0,0.0
12217800,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.9990000128746032,0.667435348033905,0.5260167717933655,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421447753906,0.810907244682312,0.3085188269615173,0.2943920493125915,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.8145816922187805,0.312406450510025,0.2204986065626144,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7536972165107727,0.247287780046463,0.2370000779628753,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426025390625,0.7135063409805298,0.2068448364734649,0.9444465041160583,284.5419311523437,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.3350830078125,284.54071044921875,1.0,0.5118705630302429,0.5746470093727112,0.5746470093727112,1.0,1.0,-2.668048620223999,1.0796608924865725,1.5883877277374268,0.4791105985641479,0.9280734062194824,0.9280734062194824,0.0,128.57864379882812,133.0,38234.0078125,0.0,1664.328125,1.0,280.6570129394531,283.07293701171875,291.7233581542969,294.2242736816406,293.1499938964844,293.1499938964844,280.3500061035156,36317.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105768203735352,1.0,0.0,0.0,3.785914421081543,3.785942077636719,9.56389612838393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.55712890625,0.0,1789.4593505859375,1895.4371337890625,0.0,3501.956298828125,0.950968325138092,1.0,0.0,3.0,1.0,0.0
12217860,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6655589938163757,0.5309025645256042,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8096066117286682,0.309789091348648,0.2956783771514892,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116173148155212,0.3116557598114013,0.2200460880994796,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515847086906433,0.2473289221525192,0.2371295839548111,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102890610694885,0.2058670222759246,0.9404951333999634,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.301025390625,284.35235595703125,1.0,0.5132714509963989,0.5734973549842834,0.5734973549842834,1.0,1.0,-2.67032790184021,1.079354166984558,1.590973734855652,0.4782483279705047,0.9185409545898438,0.9185409545898438,0.0,130.18687438964844,136.0,39208.65625,0.0,1674.9302978515625,1.0,280.35711669921875,282.84820556640625,291.7337341308594,294.2945861816406,293.1499938964844,293.1499938964844,280.04998779296875,36603.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208914637565612,1.0,0.0,0.0,3.764586925506592,3.764614343643189,9.456445582145534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.87255859375,0.0,1764.7490234375,1895.4371337890625,0.0,3597.383056640625,0.9463087916374208,1.0,0.0,3.0,1.0,0.0
12217920,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6655589938163757,0.5309025645256042,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8096066117286682,0.309789091348648,0.2956783771514892,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116173148155212,0.3116557598114013,0.2200460880994796,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515847086906433,0.2473289221525192,0.2371295839548111,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102890610694885,0.2058670222759246,0.9404951333999634,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.81756591796875,297.301025390625,284.35235595703125,1.0,0.5132714509963989,0.5734973549842834,0.5734973549842834,1.0,1.0,-2.67032790184021,1.079354166984558,1.590973734855652,0.4782483279705047,0.9185409545898438,0.9185409545898438,0.0,130.18687438964844,136.0,39208.65625,0.0,1674.9302978515625,1.0,280.35711669921875,282.84820556640625,291.7337341308594,294.2945861816406,293.1499938964844,293.1499938964844,280.04998779296875,36603.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208914637565612,1.0,0.0,0.0,3.764586925506592,3.764614343643189,9.456445582145534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.87255859375,0.0,1764.7490234375,1895.4371337890625,0.0,3597.383056640625,0.9463087916374208,1.0,0.0,3.0,1.0,0.0
12217980,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.9990000128746032,0.6622862815856934,0.5372053384780884,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.8075163960456848,0.3109482824802398,0.2968739867210388,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.8078216314315796,0.3107818961143493,0.2195174098014831,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7487852573394775,0.2472572326660156,0.2371667325496673,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.7062254548072815,0.20478455722332,0.936133623123169,284.1723022460937,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.2656555175781,284.1715087890625,1.0,0.5151013731956482,0.5723477005958557,0.5723477005958557,1.0,1.0,-2.673506021499634,1.0794340372085571,1.5940721035003662,0.4775771200656891,0.9066429138183594,0.9066429138183594,0.0,132.2917938232422,124.0,40186.98828125,0.0,1689.113037109375,1.0,280.0575561523437,282.6335144042969,291.7433166503906,294.3643798828125,293.1499938964844,293.1499938964844,279.75,36908.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309707283973694,1.0,0.0,0.0,3.73213267326355,3.732159614562988,9.294101346313256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.15966796875,0.0,1726.6358642578125,1895.4371337890625,0.0,3690.03564453125,0.93913996219635,1.0,0.0,3.0,1.0,0.0
12218040,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.9990000128746032,0.6622862815856934,0.5372053384780884,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.8075163960456848,0.3109482824802398,0.2968739867210388,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.8078216314315796,0.3107818961143493,0.2195174098014831,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7487852573394775,0.2472572326660156,0.2371667325496673,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.7062254548072815,0.20478455722332,0.936133623123169,284.1723022460937,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.2656555175781,284.1715087890625,1.0,0.5151013731956482,0.5723477005958557,0.5723477005958557,1.0,1.0,-2.673506021499634,1.0794340372085571,1.5940721035003662,0.4775771200656891,0.9066429138183594,0.9066429138183594,0.0,132.2917938232422,124.0,40186.98828125,0.0,1689.113037109375,1.0,280.0575561523437,282.6335144042969,291.7433166503906,294.3643798828125,293.1499938964844,293.1499938964844,279.75,36908.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309707283973694,1.0,0.0,0.0,3.73213267326355,3.732159614562988,9.294101346313256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.15966796875,0.0,1726.6358642578125,1895.4371337890625,0.0,3690.03564453125,0.93913996219635,1.0,0.0,3.0,1.0,0.0
12218100,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.9990000128746032,0.6603844165802002,0.5361413955688477,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.8085395693778992,0.3114946186542511,0.2974104583263397,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.8079776167869568,0.3103108704090118,0.21920907497406,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.7492090463638306,0.2471850514411926,0.2371166944503784,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03936767578125,0.7060574293136597,0.2042226344347,0.9336475133895874,284.03466796875,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.2503356933594,284.0252685546875,1.0,0.5139497518539429,0.5717728734016418,0.5717728734016418,1.0,1.0,-2.6694695949554443,1.076931715011597,1.592537760734558,0.4761424362659454,0.8992226123809814,0.8992226123809814,0.0,131.81910705566406,124.0,41107.203125,0.0,1681.1212158203125,1.0,279.7994689941406,282.46368408203125,291.77362060546875,294.50079345703125,293.1499938964844,293.1499938964844,279.75,37084.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383623003959656,1.0,0.0,0.0,3.71163272857666,3.711659669876098,9.19228114071302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.94921875,0.0,1702.755859375,1895.4371337890625,0.0,3757.54296875,0.9345680475234984,1.0,0.0,3.0,1.0,0.0
12218160,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.9990000128746032,0.658888041973114,0.5324248671531677,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98736572265625,0.8107690215110779,0.3119823634624481,0.2978232502937317,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98736572265625,0.8093459010124207,0.3097724914550781,0.218799889087677,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.7507157325744629,0.2470593154430389,0.2369548231363296,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.7070144414901733,0.2036283910274505,0.9307551980018616,283.9871826171875,284.95001220703125,298.6687316894531,288.71734619140625,297.8139038085937,297.2381591796875,283.9859924316406,1.0,0.5118253231048584,0.5711745619773865,0.5711745619773865,1.0,1.0,-2.661343574523926,1.0725921392440796,1.5887514352798462,0.4736723899841308,0.892283022403717,0.892283022403717,0.0,130.35986328125,127.0,41094.96484375,0.0,1662.8076171875,1.0,279.7574157714844,282.4227905273437,291.7535095214844,294.4338684082031,293.1499938964844,293.1499938964844,280.04998779296875,37246.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409440755844116,1.0,0.0,0.0,3.6874279975891113,3.68745470046997,9.072779789676132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.5,0.0,1674.528564453125,1895.4371337890625,0.0,3781.025390625,0.929225206375122,1.0,0.0,3.0,1.0,0.0
12218220,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815795898437,0.9990000128746032,0.6597045063972473,0.5296128988265991,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.8135602474212646,0.3140845596790313,0.2994051575660705,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.8105427622795105,0.3099997043609619,0.2186231762170791,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1804504394531,0.7522985339164734,0.2477302551269531,0.2372518926858902,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17999267578125,0.7074978351593018,0.2032554447650909,0.9276434779167176,284.1811828613281,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1837463378906,1.0,0.5107592940330505,0.5699779987335205,0.5699779987335205,1.0,1.0,-2.656251907348633,1.0689393281936646,1.5873125791549685,0.4708923101425171,0.8835482597351074,0.8835482597351074,0.0,129.28466796875,130.0,39868.546875,0.0,1650.67333984375,1.0,280.0421142578125,282.6537780761719,291.6688232421875,294.2054748535156,293.1499938964844,293.1499938964844,280.3500061035156,37200.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247417449951172,1.0,0.0,0.0,3.642445087432861,3.6424713134765625,8.852773021317262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.0966796875,0.0,1620.391357421875,1895.4371337890625,0.0,3632.85205078125,0.919034779071808,1.0,0.0,3.0,1.0,0.0
12218280,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815795898437,0.9990000128746032,0.6597045063972473,0.5296128988265991,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.8135602474212646,0.3140845596790313,0.2994051575660705,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.8105427622795105,0.3099997043609619,0.2186231762170791,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1804504394531,0.7522985339164734,0.2477302551269531,0.2372518926858902,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17999267578125,0.7074978351593018,0.2032554447650909,0.9276434779167176,284.1811828613281,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1837463378906,1.0,0.5107592940330505,0.5699779987335205,0.5699779987335205,1.0,1.0,-2.656251907348633,1.0689393281936646,1.5873125791549685,0.4708923101425171,0.8835482597351074,0.8835482597351074,0.0,129.28466796875,130.0,39868.546875,0.0,1650.67333984375,1.0,280.0421142578125,282.6537780761719,291.6688232421875,294.2054748535156,293.1499938964844,293.1499938964844,280.3500061035156,37200.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247417449951172,1.0,0.0,0.0,3.642445087432861,3.6424713134765625,8.852773021317262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.0966796875,0.0,1620.391357421875,1895.4371337890625,0.0,3632.85205078125,0.919034779071808,1.0,0.0,3.0,1.0,0.0
