time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218340,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.9990000128746032,0.6633807420730591,0.5278815627098083,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976745605469,0.8168155550956726,0.3172899186611175,0.302183985710144,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39764404296875,0.8124067187309265,0.3114652335643768,0.2194499969482422,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.7544420957565308,0.2493495792150497,0.2385667562484741,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.7086682915687561,0.2037705481052398,0.9289822578430176,284.39801025390625,284.95001220703125,298.75,288.7380065917969,297.8517150878906,297.2490539550781,284.4008483886719,1.0,0.5113056302070618,0.5687813758850098,0.5687813758850098,1.0,1.0,-2.661684989929199,1.0699529647827148,1.5917320251464844,0.4705567061901092,0.8779281973838806,0.8779281973838806,0.0,128.925048828125,133.0,38866.0859375,0.0,1656.81494140625,1.0,280.3414001464844,282.9133605957031,291.664794921875,294.1158142089844,293.1499938964844,293.1499938964844,280.6499938964844,37008.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064797759056092,1.0,0.0,0.0,3.604560852050781,3.604586601257324,8.669579187881027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2373046875,0.0,1574.6258544921875,1895.4371337890625,0.0,3463.90625,0.9103302359580994,1.0,0.0,3.0,1.0,0.0
12218400,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.9990000128746032,0.6633807420730591,0.5278815627098083,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976745605469,0.8168155550956726,0.3172899186611175,0.302183985710144,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39764404296875,0.8124067187309265,0.3114652335643768,0.2194499969482422,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.7544420957565308,0.2493495792150497,0.2385667562484741,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.7086682915687561,0.2037705481052398,0.9289822578430176,284.39801025390625,284.95001220703125,298.75,288.7380065917969,297.8517150878906,297.2490539550781,284.4008483886719,1.0,0.5113056302070618,0.5687813758850098,0.5687813758850098,1.0,1.0,-2.661684989929199,1.0699529647827148,1.5917320251464844,0.4705567061901092,0.8779281973838806,0.8779281973838806,0.0,128.925048828125,133.0,38866.0859375,0.0,1656.81494140625,1.0,280.3414001464844,282.9133605957031,291.664794921875,294.1158142089844,293.1499938964844,293.1499938964844,280.6499938964844,37008.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064797759056092,1.0,0.0,0.0,3.604560852050781,3.604586601257324,8.669579187881027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2373046875,0.0,1574.6258544921875,1895.4371337890625,0.0,3463.90625,0.9103302359580994,1.0,0.0,3.0,1.0,0.0
12218460,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.9990000128746032,0.6684002876281738,0.5274639129638672,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.8199469447135925,0.3210892379283905,0.3056340217590332,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8142277002334595,0.3135510087013244,0.2208054065704345,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.7565967440605164,0.2514967918395996,0.2404778152704239,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.7099395990371704,0.2047983407974243,0.9330638647079468,284.6153869628906,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2713623046875,284.6181945800781,1.0,0.5131691098213196,0.5677451491355896,0.5677451491355896,1.0,1.0,-2.6741530895233154,1.074267029762268,1.5998859405517578,0.4719822704792022,0.8752087950706482,0.8752087950706482,0.0,129.22589111328125,136.0,37938.0,0.0,1676.103515625,1.0,280.6410522460937,283.1716613769531,291.6855163574219,294.07476806640625,293.1499938964844,293.1499938964844,280.95001220703125,36738.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915139436721802,1.0,0.0,0.0,3.576511859893799,3.576537132263184,8.535178608326532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.73193359375,0.0,1540.3807373046875,1895.4371337890625,0.0,3324.36279296875,0.9037904143333436,1.0,0.0,3.0,1.0,0.0
12218520,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.9990000128746032,0.6684002876281738,0.5274639129638672,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.8199469447135925,0.3210892379283905,0.3056340217590332,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8142277002334595,0.3135510087013244,0.2208054065704345,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.7565967440605164,0.2514967918395996,0.2404778152704239,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.7099395990371704,0.2047983407974243,0.9330638647079468,284.6153869628906,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2713623046875,284.6181945800781,1.0,0.5131691098213196,0.5677451491355896,0.5677451491355896,1.0,1.0,-2.6741530895233154,1.074267029762268,1.5998859405517578,0.4719822704792022,0.8752087950706482,0.8752087950706482,0.0,129.22589111328125,136.0,37938.0,0.0,1676.103515625,1.0,280.6410522460937,283.1716613769531,291.6855163574219,294.07476806640625,293.1499938964844,293.1499938964844,280.95001220703125,36738.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915139436721802,1.0,0.0,0.0,3.576511859893799,3.576537132263184,8.535178608326532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.73193359375,0.0,1540.3807373046875,1895.4371337890625,0.0,3324.36279296875,0.9037904143333436,1.0,0.0,3.0,1.0,0.0
12218580,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.6738244295120239,0.5284293293952942,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8226915597915649,0.3252499401569366,0.3094842731952667,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8156872391700745,0.3159867525100708,0.2224532663822174,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7584675550460815,0.2539606690406799,0.2427448630332946,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7109838128089905,0.2061436921358108,0.9388025403022766,284.8309631347656,284.95001220703125,298.8133239746094,288.74774169921875,297.9053649902344,297.29705810546875,284.8337707519531,1.0,0.5160476565361023,0.5667089819908142,0.5667089819908142,1.0,1.0,-2.6915361881256104,1.0807528495788574,1.610783338546753,0.4745053648948669,0.875346302986145,0.875346302986145,0.0,130.13607788085938,139.0,37084.46875,0.0,1705.50341796875,1.0,280.941162109375,283.4263916015625,291.7019348144531,294.03936767578125,293.1499938964844,293.1499938964844,281.25,36424.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796232342720032,1.0,0.0,0.0,3.560020685195923,3.560045957565308,8.456649425170326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.93115234375,0.0,1519.34375,1895.4371337890625,0.0,3213.049560546875,0.8998277187347412,1.0,0.0,3.0,1.0,0.0
12218640,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.6738244295120239,0.5284293293952942,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8226915597915649,0.3252499401569366,0.3094842731952667,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8156872391700745,0.3159867525100708,0.2224532663822174,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7584675550460815,0.2539606690406799,0.2427448630332946,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7109838128089905,0.2061436921358108,0.9388025403022766,284.8309631347656,284.95001220703125,298.8133239746094,288.74774169921875,297.9053649902344,297.29705810546875,284.8337707519531,1.0,0.5160476565361023,0.5667089819908142,0.5667089819908142,1.0,1.0,-2.6915361881256104,1.0807528495788574,1.610783338546753,0.4745053648948669,0.875346302986145,0.875346302986145,0.0,130.13607788085938,139.0,37084.46875,0.0,1705.50341796875,1.0,280.941162109375,283.4263916015625,291.7019348144531,294.03936767578125,293.1499938964844,293.1499938964844,281.25,36424.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796232342720032,1.0,0.0,0.0,3.560020685195923,3.560045957565308,8.456649425170326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.93115234375,0.0,1519.34375,1895.4371337890625,0.0,3213.049560546875,0.8998277187347412,1.0,0.0,3.0,1.0,0.0
12218700,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6764487028121948,0.5294142365455627,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8238693475723267,0.3274181485176086,0.3114884197711944,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8162215352058411,0.3172817230224609,0.2233272939920425,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7592355608940125,0.2552662491798401,0.2439488619565963,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7113738656044006,0.2069037109613418,0.9420760273933412,284.9814758300781,284.95001220703125,298.8248291015625,288.7469787597656,297.9173889160156,297.3095397949219,284.9920959472656,1.0,0.5177868604660034,0.5661908388137817,0.5661908388137817,1.0,1.0,-2.7015573978424072,1.0845777988433838,1.6169795989990234,0.4760595262050628,0.8770059943199158,0.8770059943199158,0.0,130.79788208007812,139.0,36296.65625,0.0,1723.234375,1.0,281.1960754394531,283.6148681640625,291.6806640625,293.9244079589844,293.1499938964844,293.1499938964844,281.25,36243.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720215559005737,1.0,0.0,0.0,3.5562214851379395,3.556246519088745,8.43860959776066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81591796875,0.0,1513.7313232421875,1895.4371337890625,0.0,3141.77294921875,0.8988689184188843,1.0,0.0,3.0,1.0,0.0
12218760,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.6790844798088074,0.5305132269859314,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8250783085823059,0.3296729624271393,0.3136098682880401,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8167983293533325,0.3186621069908142,0.2242898344993591,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.760043203830719,0.2566426694393158,0.245247334241867,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.711820125579834,0.2077375501394271,0.9457884430885316,285.04461669921875,284.95001220703125,298.83477783203125,288.7450561523437,297.92889404296875,297.3225402832031,285.0472412109375,1.0,0.5197038054466248,0.5654048919677734,0.5654048919677734,1.0,1.0,-2.71260404586792,1.0885416269302368,1.624062418937683,0.4775233566761017,0.8783138990402222,0.8783138990402222,0.0,131.5338592529297,142.0,36296.80078125,0.0,1742.944580078125,1.0,281.2413024902344,283.6766662597656,291.7080993652344,293.9992370605469,293.1499938964844,293.1499938964844,281.54998779296875,36086.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869552493095398,1.0,0.0,0.0,3.5559844970703125,3.5560097694396973,8.437485234935593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.333984375,0.0,1512.3218994140625,1895.4371337890625,0.0,3118.61279296875,0.8986566066741943,1.0,0.0,3.0,1.0,0.0
12218820,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6842743754386902,0.5333903431892395,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8272450566291809,0.3343473970890045,0.3179835379123688,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8177023530006409,0.321570485830307,0.2262962311506271,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.7614352107048035,0.2595233917236328,0.2479502856731414,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.7125415205955505,0.209540918469429,0.9537951946258544,285.26470947265625,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3471374511719,285.26739501953125,1.0,0.5239578485488892,0.5638329982757568,0.5638329982757568,1.0,1.0,-2.736595869064331,1.0972338914871216,1.6393619775772097,0.4808021783828735,0.8842737078666687,0.8842737078666687,0.0,133.29600524902344,145.0,35734.98828125,0.0,1787.00439453125,1.0,281.5411071777344,283.93280029296875,291.7101135253906,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35737.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611336350440979,1.0,0.0,0.0,3.564807415008545,3.5648324489593506,8.479406119477062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.21142578125,0.0,1519.7452392578125,1895.4371337890625,0.0,3039.63720703125,0.9003897905349731,1.0,0.0,3.0,1.0,0.0
12218880,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6842743754386902,0.5333903431892395,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8272450566291809,0.3343473970890045,0.3179835379123688,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8177023530006409,0.321570485830307,0.2262962311506271,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.7614352107048035,0.2595233917236328,0.2479502856731414,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.7125415205955505,0.209540918469429,0.9537951946258544,285.26470947265625,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3471374511719,285.26739501953125,1.0,0.5239578485488892,0.5638329982757568,0.5638329982757568,1.0,1.0,-2.736595869064331,1.0972338914871216,1.6393619775772097,0.4808021783828735,0.8842737078666687,0.8842737078666687,0.0,133.29600524902344,145.0,35734.98828125,0.0,1787.00439453125,1.0,281.5411071777344,283.93280029296875,291.7101135253906,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35737.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611336350440979,1.0,0.0,0.0,3.564807415008545,3.5648324489593506,8.479406119477062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.21142578125,0.0,1519.7452392578125,1895.4371337890625,0.0,3039.63720703125,0.9003897905349731,1.0,0.0,3.0,1.0,0.0
12218940,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9990000128746032,0.689470112323761,0.5368250012397766,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.8292874097824097,0.3392467796802521,0.3225820660591125,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8184930682182312,0.3246742784976959,0.2284526079893112,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.7627266049385071,0.2625768482685089,0.2508293092250824,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.7132135629653931,0.2115205228328704,0.962659239768982,285.4814147949219,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3705139160156,285.4839172363281,1.0,0.5286782383918762,0.5622611045837402,0.5622611045837402,1.0,1.0,-2.762951374053955,1.1069233417510986,1.6560280323028564,0.4845583140850067,0.8931089639663696,0.8931089639663696,0.0,135.33399963378906,148.0,35205.0546875,0.0,1836.676513671875,1.0,281.8409118652344,284.18328857421875,291.7065124511719,293.9300537109375,293.1499938964844,293.1499938964844,282.1499938964844,35397.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542695641517639,1.0,0.0,0.0,3.586237668991089,3.5862629413604736,8.581662882534147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.486328125,0.0,1541.650146484375,1895.4371337890625,0.0,2975.275390625,0.904984414577484,1.0,0.0,3.0,1.0,0.0
12219000,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9990000128746032,0.689470112323761,0.5368250012397766,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.8292874097824097,0.3392467796802521,0.3225820660591125,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8184930682182312,0.3246742784976959,0.2284526079893112,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.7627266049385071,0.2625768482685089,0.2508293092250824,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.7132135629653931,0.2115205228328704,0.962659239768982,285.4814147949219,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3705139160156,285.4839172363281,1.0,0.5286782383918762,0.5622611045837402,0.5622611045837402,1.0,1.0,-2.762951374053955,1.1069233417510986,1.6560280323028564,0.4845583140850067,0.8931089639663696,0.8931089639663696,0.0,135.33399963378906,148.0,35205.0546875,0.0,1836.676513671875,1.0,281.8409118652344,284.18328857421875,291.7065124511719,293.9300537109375,293.1499938964844,293.1499938964844,282.1499938964844,35397.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542695641517639,1.0,0.0,0.0,3.586237668991089,3.5862629413604736,8.581662882534147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.486328125,0.0,1541.650146484375,1895.4371337890625,0.0,2975.275390625,0.904984414577484,1.0,0.0,3.0,1.0,0.0
12219060,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.6947082281112671,0.5406599640846252,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.8312562704086304,0.3443407416343689,0.3273749351501465,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8192034363746643,0.3279242515563965,0.2307200580835342,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7639604210853577,0.2657749354839325,0.2538557648658752,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138697504997253,0.2136465609073639,0.9722356796264648,285.694580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.39239501953125,285.6968688964844,1.0,0.5337613821029663,0.5604047179222107,0.5604047179222107,1.0,1.0,-2.791189432144165,1.1170324087142944,1.6741570234298706,0.4883207082748413,0.9047666192054749,0.9047666192054749,0.0,137.58560180664062,151.0,34693.90234375,0.0,1891.157958984375,1.0,282.1411437988281,284.4287414550781,291.6959228515625,293.8895874023437,293.1499938964844,293.1499938964844,281.8500061035156,35083.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482827544212341,1.0,0.0,0.0,3.619250774383545,3.619276285171509,8.740386192584992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.083984375,0.0,1577.431884765625,1895.4371337890625,0.0,2919.189208984375,0.9122373461723328,1.0,0.0,3.0,1.0,0.0
12219120,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.6947082281112671,0.5406599640846252,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.8312562704086304,0.3443407416343689,0.3273749351501465,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8192034363746643,0.3279242515563965,0.2307200580835342,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7639604210853577,0.2657749354839325,0.2538557648658752,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138697504997253,0.2136465609073639,0.9722356796264648,285.694580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.39239501953125,285.6968688964844,1.0,0.5337613821029663,0.5604047179222107,0.5604047179222107,1.0,1.0,-2.791189432144165,1.1170324087142944,1.6741570234298706,0.4883207082748413,0.9047666192054749,0.9047666192054749,0.0,137.58560180664062,151.0,34693.90234375,0.0,1891.157958984375,1.0,282.1411437988281,284.4287414550781,291.6959228515625,293.8895874023437,293.1499938964844,293.1499938964844,281.8500061035156,35083.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482827544212341,1.0,0.0,0.0,3.619250774383545,3.619276285171509,8.740386192584992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.083984375,0.0,1577.431884765625,1895.4371337890625,0.0,2919.189208984375,0.9122373461723328,1.0,0.0,3.0,1.0,0.0
12219180,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.9990000128746032,0.6969001293182373,0.5464694499969482,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8317910432815552,0.3483271598815918,0.3315774202346802,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.8183848857879639,0.3298909366130829,0.2324593365192413,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.763780951499939,0.2680642902851105,0.2564018964767456,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.7132211327552795,0.2150100916624069,0.9799855947494508,285.5258178710937,284.95001220703125,298.8643798828125,288.6928405761719,297.97711181640625,297.3870849609375,285.5246887207031,1.0,0.5389611721038818,0.5585483908653259,0.5585483908653259,1.0,1.0,-2.8176920413970947,1.1262824535369873,1.691409707069397,0.4917045533657074,0.9110857844352722,0.9110857844352722,0.0,140.43524169921875,154.0,35864.96484375,0.0,1946.7198486328125,1.0,281.85809326171875,284.2088928222656,291.77960205078125,294.1185607910156,293.1499938964844,293.1499938964844,281.54998779296875,35152.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706049919128418,1.0,0.0,0.0,3.6511306762695312,3.651156663894653,8.895042924450536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.76611328125,0.0,1615.3541259765625,1895.4371337890625,0.0,3128.48583984375,0.9194961786270142,1.0,0.0,3.0,1.0,0.0
12219240,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.9990000128746032,0.6969001293182373,0.5464694499969482,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8317910432815552,0.3483271598815918,0.3315774202346802,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.8183848857879639,0.3298909366130829,0.2324593365192413,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.763780951499939,0.2680642902851105,0.2564018964767456,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.7132211327552795,0.2150100916624069,0.9799855947494508,285.5258178710937,284.95001220703125,298.8643798828125,288.6928405761719,297.97711181640625,297.3870849609375,285.5246887207031,1.0,0.5389611721038818,0.5585483908653259,0.5585483908653259,1.0,1.0,-2.8176920413970947,1.1262824535369873,1.691409707069397,0.4917045533657074,0.9110857844352722,0.9110857844352722,0.0,140.43524169921875,154.0,35864.96484375,0.0,1946.7198486328125,1.0,281.85809326171875,284.2088928222656,291.77960205078125,294.1185607910156,293.1499938964844,293.1499938964844,281.54998779296875,35152.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706049919128418,1.0,0.0,0.0,3.6511306762695312,3.651156663894653,8.895042924450536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.76611328125,0.0,1615.3541259765625,1895.4371337890625,0.0,3128.48583984375,0.9194961786270142,1.0,0.0,3.0,1.0,0.0
12219300,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.9990000128746032,0.6966451406478882,0.5505163669586182,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8311532139778137,0.3498389422893524,0.3332101702690124,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8170117139816284,0.3303402364253998,0.232938751578331,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7627742886543274,0.2687887251377105,0.2572751045227051,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.7119911909103394,0.2153016626834869,0.9821513295173644,285.38116455078125,284.95001220703125,298.86279296875,288.6824035644531,297.96826171875,297.3741760253906,285.3722839355469,1.0,0.5414581894874573,0.5576201677322388,0.5576201677322388,1.0,1.0,-2.828749418258667,1.1299152374267578,1.6988341808319092,0.4928940832614898,0.912568747997284,0.912568747997284,0.0,142.1620330810547,154.0,36788.31640625,0.0,1972.7740478515625,1.0,281.60125732421875,284.0196533203125,291.8056945800781,294.2666015625,293.1499938964844,293.1499938964844,281.54998779296875,35248.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884905219078064,1.0,0.0,0.0,3.664772272109986,3.6647982597351074,8.961634989645972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.01513671875,0.0,1632.273681640625,1895.4371337890625,0.0,3262.53125,0.9226266741752625,1.0,0.0,3.0,1.0,0.0
12219360,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.9990000128746032,0.6956270337104797,0.5551993250846863,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8299960494041443,0.3511018455028534,0.3345418572425842,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.8150772452354431,0.3305216133594513,0.2331748008728027,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7612367272377014,0.2692848443984985,0.2578845620155334,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.7101905941963196,0.2153674215078354,0.9831390976905824,285.3306579589844,284.95001220703125,298.8602294921875,288.6712951660156,297.95611572265625,297.3564453125,285.3293762207031,1.0,0.543839156627655,0.5566085577011108,0.5566085577011108,1.0,1.0,-2.838184118270874,1.1327128410339355,1.705471396446228,0.4936115741729736,0.9145562052726746,0.9145562052726746,0.0,144.04901123046875,157.0,36979.73046875,0.0,1997.1534423828125,1.0,281.5577697753906,283.96502685546875,291.7648620605469,294.1962890625,293.1499938964844,293.1499938964844,281.25,35334.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930681347846985,1.0,0.0,0.0,3.6761536598205566,3.676179885864258,9.017385309562088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.55810546875,0.0,1646.5255126953125,1895.4371337890625,0.0,3338.888671875,0.9253075122833252,1.0,0.0,3.0,1.0,0.0
12219420,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9990000128746032,0.6918519139289856,0.5651864409446716,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8271186947822571,0.3531913161277771,0.3367732167243957,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8105358481407166,0.3304066956043243,0.2333017438650131,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7575628757476807,0.2698564231395721,0.2586850225925445,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.705761194229126,0.2150674760341644,0.9830541610717772,285.1347961425781,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3169860839844,285.1337585449219,1.0,0.5482614636421204,0.5545852184295654,0.5545852184295654,1.0,1.0,-2.853886127471924,1.1368563175201416,1.717029690742493,0.4942880868911743,0.915392816066742,0.915392816066742,0.0,147.95419311523438,145.0,38056.0546875,0.0,2041.7796630859373,1.0,281.2580871582031,283.72296142578125,291.7198181152344,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35563.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104952812194824,1.0,0.0,0.0,3.692782878875733,3.6928093433380127,9.09915002011985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.24951171875,0.0,1668.2784423828125,1895.4371337890625,0.0,3501.19970703125,0.9292490482330322,1.0,0.0,3.0,1.0,0.0
12219480,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9990000128746032,0.6918519139289856,0.5651864409446716,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8271186947822571,0.3531913161277771,0.3367732167243957,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8105358481407166,0.3304066956043243,0.2333017438650131,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7575628757476807,0.2698564231395721,0.2586850225925445,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.705761194229126,0.2150674760341644,0.9830541610717772,285.1347961425781,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3169860839844,285.1337585449219,1.0,0.5482614636421204,0.5545852184295654,0.5545852184295654,1.0,1.0,-2.853886127471924,1.1368563175201416,1.717029690742493,0.4942880868911743,0.915392816066742,0.915392816066742,0.0,147.95419311523438,145.0,38056.0546875,0.0,2041.7796630859373,1.0,281.2580871582031,283.72296142578125,291.7198181152344,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35563.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104952812194824,1.0,0.0,0.0,3.692782878875733,3.6928093433380127,9.09915002011985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.24951171875,0.0,1668.2784423828125,1895.4371337890625,0.0,3501.19970703125,0.9292490482330322,1.0,0.0,3.0,1.0,0.0
12219540,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9990000128746032,0.6871849894523621,0.5635794401168823,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8291034698486328,0.3548688590526581,0.3384172618389129,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8109116554260254,0.3298525512218475,0.2329679429531097,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7584790587425232,0.270018607378006,0.2589037418365478,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7057676315307617,0.2143899947404861,0.9802843332290648,284.9403076171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.284912109375,284.9383544921875,1.0,0.5469470620155334,0.55256187915802,0.55256187915802,1.0,1.0,-2.8504889011383057,1.1325335502624512,1.717955231666565,0.4910260438919067,0.9136753678321838,0.9136753678321838,0.0,147.30320739746094,133.0,39083.0,0.0,2033.027099609375,1.0,280.9580383300781,283.48590087890625,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35815.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247905611991882,1.0,0.0,0.0,3.700260162353516,3.700286865234375,9.136036851487006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.265625,0.0,1679.246826171875,1895.4371337890625,0.0,3633.30126953125,0.9311254024505616,1.0,0.0,3.0,1.0,0.0
12219600,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9990000128746032,0.6871849894523621,0.5635794401168823,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8291034698486328,0.3548688590526581,0.3384172618389129,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8109116554260254,0.3298525512218475,0.2329679429531097,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7584790587425232,0.270018607378006,0.2589037418365478,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7057676315307617,0.2143899947404861,0.9802843332290648,284.9403076171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.284912109375,284.9383544921875,1.0,0.5469470620155334,0.55256187915802,0.55256187915802,1.0,1.0,-2.8504889011383057,1.1325335502624512,1.717955231666565,0.4910260438919067,0.9136753678321838,0.9136753678321838,0.0,147.30320739746094,133.0,39083.0,0.0,2033.027099609375,1.0,280.9580383300781,283.48590087890625,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35815.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247905611991882,1.0,0.0,0.0,3.700260162353516,3.700286865234375,9.136036851487006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.265625,0.0,1679.246826171875,1895.4371337890625,0.0,3633.30126953125,0.9311254024505616,1.0,0.0,3.0,1.0,0.0
12219660,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.9990000128746032,0.6844937801361084,0.5530412793159485,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8349329829216003,0.3562503457069397,0.3396489918231964,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.8151410222053528,0.3290005326271057,0.2323253452777862,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.7630314826965332,0.2698988616466522,0.2587182223796844,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7092849016189575,0.2134440094232559,0.9756962656974792,284.7331848144531,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.264404296875,284.7307434082031,1.0,0.5418841242790222,0.5509175658226013,0.5509175658226013,1.0,1.0,-2.832805633544922,1.1224595308303833,1.7103461027145386,0.4850393533706665,0.9091052412986756,0.9091052412986756,0.0,143.1610565185547,136.0,39914.46484375,0.0,1984.1568603515625,1.0,280.65802001953125,283.2419738769531,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36097.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370230436325072,1.0,0.0,0.0,3.69746446609497,3.697490930557251,9.122235269387602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.939453125,0.0,1677.995361328125,1895.4371337890625,0.0,3745.341552734375,0.9306876063346864,1.0,0.0,3.0,1.0,0.0
12219720,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.9990000128746032,0.6844937801361084,0.5530412793159485,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8349329829216003,0.3562503457069397,0.3396489918231964,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.8151410222053528,0.3290005326271057,0.2323253452777862,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.7630314826965332,0.2698988616466522,0.2587182223796844,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7092849016189575,0.2134440094232559,0.9756962656974792,284.7331848144531,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.264404296875,284.7307434082031,1.0,0.5418841242790222,0.5509175658226013,0.5509175658226013,1.0,1.0,-2.832805633544922,1.1224595308303833,1.7103461027145386,0.4850393533706665,0.9091052412986756,0.9091052412986756,0.0,143.1610565185547,136.0,39914.46484375,0.0,1984.1568603515625,1.0,280.65802001953125,283.2419738769531,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36097.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370230436325072,1.0,0.0,0.0,3.69746446609497,3.697490930557251,9.122235269387602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.939453125,0.0,1677.995361328125,1895.4371337890625,0.0,3745.341552734375,0.9306876063346864,1.0,0.0,3.0,1.0,0.0
12219780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274353027344,0.9990000128746032,0.6828688383102417,0.5484049916267395,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278625488281,0.8379733562469482,0.3574214279651642,0.3407354950904846,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.8164884448051453,0.3279399871826172,0.2315767407417297,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.7648608684539795,0.2695884108543396,0.2584065198898315,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.710060179233551,0.212329551577568,0.9705875515937804,284.5277099609375,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.5259094238281,1.0,0.5394604802131653,0.5492731928825378,0.5492731928825378,1.0,1.0,-2.821110248565674,1.1150596141815186,1.7060506343841553,0.4800758063793182,0.9017822742462158,0.9017822742462158,0.0,141.2041778564453,139.0,40729.4296875,0.0,1955.9237060546875,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474472403526306,1.0,0.0,0.0,3.683415651321411,3.6834421157836914,9.053046596818604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.60498046875,0.0,1663.3236083984375,1895.4371337890625,0.0,3839.93603515625,0.9277132153511048,1.0,0.0,3.0,1.0,0.0
12219840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274353027344,0.9990000128746032,0.6828688383102417,0.5484049916267395,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278625488281,0.8379733562469482,0.3574214279651642,0.3407354950904846,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.8164884448051453,0.3279399871826172,0.2315767407417297,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.7648608684539795,0.2695884108543396,0.2584065198898315,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.710060179233551,0.212329551577568,0.9705875515937804,284.5277099609375,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.5259094238281,1.0,0.5394604802131653,0.5492731928825378,0.5492731928825378,1.0,1.0,-2.821110248565674,1.1150596141815186,1.7060506343841553,0.4800758063793182,0.9017822742462158,0.9017822742462158,0.0,141.2041778564453,139.0,40729.4296875,0.0,1955.9237060546875,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474472403526306,1.0,0.0,0.0,3.683415651321411,3.6834421157836914,9.053046596818604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.60498046875,0.0,1663.3236083984375,1895.4371337890625,0.0,3839.93603515625,0.9277132153511048,1.0,0.0,3.0,1.0,0.0
12219900,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.9990000128746032,0.6816009283065796,0.5479307770729065,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.8386178016662598,0.357958048582077,0.3412753343582153,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.8162933588027954,0.3273632526397705,0.2312023192644119,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.7649202942848206,0.2693856358528137,0.2582433521747589,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.7096220254898071,0.211730495095253,0.9680100679397584,284.3827514648437,284.95001220703125,298.8043212890625,288.547119140625,297.8561706542969,297.2384338378906,284.3736572265625,1.0,0.5388539433479309,0.5484510064125061,0.5484510064125061,1.0,1.0,-2.8174431324005127,1.112302541732788,1.7051405906677246,0.4781135320663452,0.8966002464294434,0.8966002464294434,0.0,140.9129180908203,139.0,41547.265625,0.0,1948.66357421875,1.0,280.1006164550781,282.82293701171875,291.6081237792969,294.3737487792969,293.1499938964844,293.1499938964844,280.04998779296875,36578.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546353816986084,1.0,0.0,0.0,3.672149896621704,3.672176122665405,8.99775329799013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.46630859375,0.0,1651.093017578125,1895.4371337890625,0.0,3904.623779296875,0.9252451062202454,1.0,0.0,3.0,1.0,0.0
12219960,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.9990000128746032,0.6798480749130249,0.5484990477561951,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.8386930823326111,0.3584326505661011,0.3417269289493561,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.8155269622802734,0.3267225623130798,0.2307595461606979,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.7644262909889221,0.2691267430782318,0.2580094039440155,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.7086403369903564,0.2110783606767654,0.9651561379432678,284.3324890136719,284.95001220703125,298.79559326171875,288.531494140625,297.8468322753906,297.2295227050781,284.3311462402344,1.0,0.538550615310669,0.547935426235199,0.547935426235199,1.0,1.0,-2.8144240379333496,1.1102296113967896,1.7041945457458496,0.4767004549503326,0.8919351100921631,0.8919351100921631,0.0,140.98519897460938,142.0,41562.421875,0.0,1944.1953125,1.0,280.0577087402344,282.7759704589844,291.5671691894531,294.2831115722656,293.1499938964844,293.1499938964844,280.3500061035156,36728.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571402668952942,1.0,0.0,0.0,3.65750789642334,3.65753436088562,8.92614366421185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.38232421875,0.0,1634.7274169921875,1895.4371337890625,0.0,3927.053466796875,0.9220679998397828,1.0,0.0,3.0,1.0,0.0
12220020,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.9990000128746032,0.6783271431922913,0.5499653220176697,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.839266836643219,0.3605849146842956,0.3433865308761596,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.8145231008529663,0.3267543911933899,0.2304856777191162,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.763854444026947,0.2695431113243103,0.2581169903278351,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.509521484375,0.7070677280426025,0.2105408757925033,0.9616249203681946,284.5104064941406,284.95001220703125,298.7773742675781,288.4997253417969,297.8360595703125,297.224853515625,284.5121459960937,1.0,0.5388252139091492,0.5469042062759399,0.5469042062759399,1.0,1.0,-2.813728094100952,1.108478307723999,1.7052497863769531,0.4750040471553802,0.8874976634979248,0.8874976634979248,0.0,141.43185424804688,130.0,40444.90625,0.0,1945.2412109375,1.0,280.34197998046875,282.999755859375,291.4472351074219,294.0235900878906,293.1499938964844,293.1499938964844,280.6499938964844,36668.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422313570976256,1.0,0.0,0.0,3.63213562965393,3.6321616172790527,8.802730917523149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0380859375,0.0,1604.2774658203125,1895.4371337890625,0.0,3792.714599609375,0.9163085222244264,1.0,0.0,3.0,1.0,0.0
12220080,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.9990000128746032,0.6783271431922913,0.5499653220176697,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.839266836643219,0.3605849146842956,0.3433865308761596,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.8145231008529663,0.3267543911933899,0.2304856777191162,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.763854444026947,0.2695431113243103,0.2581169903278351,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.509521484375,0.7070677280426025,0.2105408757925033,0.9616249203681946,284.5104064941406,284.95001220703125,298.7773742675781,288.4997253417969,297.8360595703125,297.224853515625,284.5121459960937,1.0,0.5388252139091492,0.5469042062759399,0.5469042062759399,1.0,1.0,-2.813728094100952,1.108478307723999,1.7052497863769531,0.4750040471553802,0.8874976634979248,0.8874976634979248,0.0,141.43185424804688,130.0,40444.90625,0.0,1945.2412109375,1.0,280.34197998046875,282.999755859375,291.4472351074219,294.0235900878906,293.1499938964844,293.1499938964844,280.6499938964844,36668.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422313570976256,1.0,0.0,0.0,3.63213562965393,3.6321616172790527,8.802730917523149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0380859375,0.0,1604.2774658203125,1895.4371337890625,0.0,3792.714599609375,0.9163085222244264,1.0,0.0,3.0,1.0,0.0
12220140,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.680484414100647,0.5389620065689087,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.8467731475830078,0.3638414740562439,0.3461012840270996,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.8204039335250854,0.3279831111431122,0.2310715466737747,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.7699636220932007,0.270879328250885,0.2590574026107788,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7119964361190796,0.2108640074729919,0.9615584015846252,284.6983337402344,284.95001220703125,298.75860595703125,288.467529296875,297.8327331542969,297.23309326171875,284.69940185546875,1.0,0.5349448919296265,0.5458730459213257,0.5458730459213257,1.0,1.0,-2.80553674697876,1.1034108400344849,1.7021257877349854,0.4719702005386352,0.8857142329216003,0.8857142329216003,0.0,137.58697509765625,133.0,39226.47265625,0.0,1913.810546875,1.0,280.641357421875,283.2330627441406,291.4013977050781,293.886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36488.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92561012506485,1.0,0.0,0.0,3.6135811805725098,3.6136069297790527,8.713024044482154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.421875,0.0,1581.251708984375,1895.4371337890625,0.0,3640.839111328125,0.9119810461997986,1.0,0.0,3.0,1.0,0.0
