time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220200,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.680484414100647,0.5389620065689087,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.8467731475830078,0.3638414740562439,0.3461012840270996,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.8204039335250854,0.3279831111431122,0.2310715466737747,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.7699636220932007,0.270879328250885,0.2590574026107788,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7119964361190796,0.2108640074729919,0.9615584015846252,284.6983337402344,284.95001220703125,298.75860595703125,288.467529296875,297.8327331542969,297.23309326171875,284.69940185546875,1.0,0.5349448919296265,0.5458730459213257,0.5458730459213257,1.0,1.0,-2.80553674697876,1.1034108400344849,1.7021257877349854,0.4719702005386352,0.8857142329216003,0.8857142329216003,0.0,137.58697509765625,133.0,39226.47265625,0.0,1913.810546875,1.0,280.641357421875,283.2330627441406,291.4013977050781,293.886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36488.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92561012506485,1.0,0.0,0.0,3.6135811805725098,3.6136069297790527,8.713024044482154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.421875,0.0,1581.251708984375,1895.4371337890625,0.0,3640.839111328125,0.9119810461997986,1.0,0.0,3.0,1.0,0.0
12220260,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.6861158609390259,0.531279981136322,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8533851504325867,0.3676953911781311,0.3495054841041565,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8253191709518433,0.3298135697841644,0.2321838438510894,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7752665281295776,0.2727486789226532,0.2606112957000732,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.716111421585083,0.2117729634046554,0.9645846486091614,284.88427734375,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8857727050781,1.0,0.5339621305465698,0.5446538925170898,0.5446538925170898,1.0,1.0,-2.807218551635742,1.102434754371643,1.7047837972640991,0.4704199731349945,0.8863625526428223,0.8863625526428223,0.0,135.20162963867188,136.0,38092.3125,0.0,1905.072998046875,1.0,280.9415283203125,283.46502685546875,291.37451171875,293.7839660644531,293.1499938964844,293.1499938964844,281.25,36256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105719923973083,1.0,0.0,0.0,3.6034748554229736,3.6035006046295166,8.664356414556096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2529296875,0.0,1567.8084716796875,1895.4371337890625,0.0,3501.911376953125,0.909526526927948,1.0,0.0,3.0,1.0,0.0
12220320,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.6861158609390259,0.531279981136322,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8533851504325867,0.3676953911781311,0.3495054841041565,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8253191709518433,0.3298135697841644,0.2321838438510894,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7752665281295776,0.2727486789226532,0.2606112957000732,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.716111421585083,0.2117729634046554,0.9645846486091614,284.88427734375,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8857727050781,1.0,0.5339621305465698,0.5446538925170898,0.5446538925170898,1.0,1.0,-2.807218551635742,1.102434754371643,1.7047837972640991,0.4704199731349945,0.8863625526428223,0.8863625526428223,0.0,135.20162963867188,136.0,38092.3125,0.0,1905.072998046875,1.0,280.9415283203125,283.46502685546875,291.37451171875,293.7839660644531,293.1499938964844,293.1499938964844,281.25,36256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105719923973083,1.0,0.0,0.0,3.6034748554229736,3.6035006046295166,8.664356414556096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2529296875,0.0,1567.8084716796875,1895.4371337890625,0.0,3501.911376953125,0.909526526927948,1.0,0.0,3.0,1.0,0.0
12220380,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.6924874186515808,0.5273887515068054,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.858505129814148,0.3719398081302643,0.3533597886562347,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8287817239761353,0.3320038318634033,0.2336107492446899,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7791814804077148,0.2749551236629486,0.2625667452812195,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7189915776252747,0.2130158841609954,0.969594180583954,285.0794982910156,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2768859863281,285.0813293457031,1.0,0.5348125100135803,0.543434739112854,0.543434739112854,1.0,1.0,-2.817253351211548,1.105055809020996,1.7121974229812622,0.4707463979721069,0.8896712064743042,0.8896712064743042,0.0,134.34765625,139.0,37163.87890625,0.0,1916.869384765625,1.0,281.2413024902344,283.7043151855469,291.3521423339844,293.7006225585937,293.1499938964844,293.1499938964844,281.54998779296875,35982.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974637389183044,1.0,0.0,0.0,3.6033952236175537,3.6034207344055176,8.663973289912974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4326171875,0.0,1565.6929931640625,1895.4371337890625,0.0,3379.93115234375,0.9093067049980164,1.0,0.0,3.0,1.0,0.0
12220440,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.6924874186515808,0.5273887515068054,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.858505129814148,0.3719398081302643,0.3533597886562347,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8287817239761353,0.3320038318634033,0.2336107492446899,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7791814804077148,0.2749551236629486,0.2625667452812195,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7189915776252747,0.2130158841609954,0.969594180583954,285.0794982910156,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2768859863281,285.0813293457031,1.0,0.5348125100135803,0.543434739112854,0.543434739112854,1.0,1.0,-2.817253351211548,1.105055809020996,1.7121974229812622,0.4707463979721069,0.8896712064743042,0.8896712064743042,0.0,134.34765625,139.0,37163.87890625,0.0,1916.869384765625,1.0,281.2413024902344,283.7043151855469,291.3521423339844,293.7006225585937,293.1499938964844,293.1499938964844,281.54998779296875,35982.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974637389183044,1.0,0.0,0.0,3.6033952236175537,3.6034207344055176,8.663973289912974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4326171875,0.0,1565.6929931640625,1895.4371337890625,0.0,3379.93115234375,0.9093067049980164,1.0,0.0,3.0,1.0,0.0
12220500,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.9990000128746032,0.6957171559333801,0.5265468955039978,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8605756163597107,0.3741710782051086,0.3553873002529144,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8300505876541138,0.3331954181194305,0.2343892306089401,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7806844115257263,0.2761484384536743,0.26363405585289,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.7200323343276978,0.2137094289064407,0.9724815487861632,285.2269592285156,284.95001220703125,298.71240234375,288.3876647949219,297.8480834960937,297.2911071777344,285.2364807128906,1.0,0.5357693433761597,0.5428252220153809,0.5428252220153809,1.0,1.0,-2.824364185333252,1.1072674989700315,1.7170968055725098,0.4713549017906189,0.8929372429847717,0.8929372429847717,0.0,134.34689331054688,139.0,36447.6796875,0.0,1928.1776123046875,1.0,281.4973449707031,283.8925476074219,291.3163452148437,293.5694885253906,293.1499938964844,293.1499938964844,281.54998779296875,35820.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893629908561707,1.0,0.0,0.0,3.6072394847869873,3.607264995574951,8.682469001541904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.86279296875,0.0,1568.949951171875,1895.4371337890625,0.0,3304.249755859375,0.9100968837738036,1.0,0.0,3.0,1.0,0.0
12220560,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6989037990570068,0.5261103510856628,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8625465035438538,0.3765017986297607,0.3575588464736938,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8312354683876038,0.3344833552837372,0.2352720946073532,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820976376533508,0.277422696352005,0.2648151218891144,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7209955453872681,0.2144778966903686,0.9758100509643556,285.2817077636719,284.95001220703125,298.70379638671875,288.37213134765625,297.853515625,297.30621337890625,285.2834167480469,1.0,0.5370263457298279,0.542086660861969,0.542086660861969,1.0,1.0,-2.832927942276001,1.1099270582199097,1.7230010032653809,0.4720871150493622,0.8957419991493225,0.8957419991493225,0.0,134.5275421142578,142.0,36437.82421875,0.0,1942.7381591796875,1.0,281.541748046875,283.9482421875,291.3321533203125,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35686.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866958618164062,1.0,0.0,0.0,3.61418890953064,3.614214420318604,8.715954891158617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.87060546875,0.0,1576.015869140625,1895.4371337890625,0.0,3279.29443359375,0.911535143852234,1.0,0.0,3.0,1.0,0.0
12220620,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.7047560811042786,0.5266426205635071,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8658312559127808,0.3813238143920898,0.3620389103889465,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8330031037330627,0.33719602227211,0.2371229976415634,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7843206524848938,0.2800963521003723,0.2672933638095855,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.7224538922309875,0.2161592990159988,0.983120620250702,285.4838562011719,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3341369628906,285.4857177734375,1.0,0.5402473211288452,0.54060959815979,0.54060959815979,1.0,1.0,-2.852937698364258,1.116440773010254,1.736496925354004,0.4741167724132538,0.9045165181159972,0.9045165181159972,0.0,135.4388427734375,145.0,35766.6171875,0.0,1979.4365234375,1.0,281.84136962890625,284.1893920898437,291.3111572265625,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35394.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777019381523132,1.0,0.0,0.0,3.635767936706543,3.635793685913086,8.820345556159737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.45751953125,0.0,1599.050048828125,1895.4371337890625,0.0,3195.040283203125,0.9162164330482484,1.0,0.0,3.0,1.0,0.0
12220680,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.7047560811042786,0.5266426205635071,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8658312559127808,0.3813238143920898,0.3620389103889465,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8330031037330627,0.33719602227211,0.2371229976415634,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7843206524848938,0.2800963521003723,0.2672933638095855,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.7224538922309875,0.2161592990159988,0.983120620250702,285.4838562011719,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3341369628906,285.4857177734375,1.0,0.5402473211288452,0.54060959815979,0.54060959815979,1.0,1.0,-2.852937698364258,1.116440773010254,1.736496925354004,0.4741167724132538,0.9045165181159972,0.9045165181159972,0.0,135.4388427734375,145.0,35766.6171875,0.0,1979.4365234375,1.0,281.84136962890625,284.1893920898437,291.3111572265625,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35394.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777019381523132,1.0,0.0,0.0,3.635767936706543,3.635793685913086,8.820345556159737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.45751953125,0.0,1599.050048828125,1895.4371337890625,0.0,3195.040283203125,0.9162164330482484,1.0,0.0,3.0,1.0,0.0
12220740,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.9990000128746032,0.7070674896240234,0.5302708745002747,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.8669230341911316,0.384971410036087,0.3659127056598663,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8326942324638367,0.3386266231536865,0.238472506403923,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7845010161399841,0.2818577289581299,0.2693157792091369,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.7222306132316589,0.2171301692724228,0.9889145493507384,285.31005859375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3343200683594,285.308837890625,1.0,0.5440475940704346,0.5391324758529663,0.5391324758529663,1.0,1.0,-2.8729755878448486,1.122909665107727,1.7500659227371216,0.4761951863765716,0.9079124927520752,0.9079124927520752,0.0,137.3321533203125,148.0,36838.52734375,0.0,2021.4422607421875,1.0,281.5580139160156,283.96929931640625,291.3859558105469,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35470.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971651196479797,1.0,0.0,0.0,3.6559650897979736,3.655991077423096,8.918614184949547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.03857421875,0.0,1623.462646484375,1895.4371337890625,0.0,3377.144775390625,0.9208269715309144,1.0,0.0,3.0,1.0,0.0
12220800,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.9990000128746032,0.7070674896240234,0.5302708745002747,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.8669230341911316,0.384971410036087,0.3659127056598663,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8326942324638367,0.3386266231536865,0.238472506403923,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7845010161399841,0.2818577289581299,0.2693157792091369,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.7222306132316589,0.2171301692724228,0.9889145493507384,285.31005859375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3343200683594,285.308837890625,1.0,0.5440475940704346,0.5391324758529663,0.5391324758529663,1.0,1.0,-2.8729755878448486,1.122909665107727,1.7500659227371216,0.4761951863765716,0.9079124927520752,0.9079124927520752,0.0,137.3321533203125,148.0,36838.52734375,0.0,2021.4422607421875,1.0,281.5580139160156,283.96929931640625,291.3859558105469,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35470.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971651196479797,1.0,0.0,0.0,3.6559650897979736,3.655991077423096,8.918614184949547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.03857421875,0.0,1623.462646484375,1895.4371337890625,0.0,3377.144775390625,0.9208269715309144,1.0,0.0,3.0,1.0,0.0
12220860,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.7055363655090332,0.5376652479171753,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.8649710416793823,0.3873869478702545,0.368514746427536,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8294590711593628,0.3387070298194885,0.2387900203466415,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7817593216896057,0.2825668454170227,0.2702885270118713,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7194364070892334,0.2171568423509597,0.9904181957244872,285.1156311035156,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.30859375,285.1143798828125,1.0,0.5478577613830566,0.5373126268386841,0.5373126268386841,1.0,1.0,-2.888352870941162,1.1268118619918823,1.7615408897399902,0.4767478704452514,0.908507227897644,0.908507227897644,0.0,140.25819396972656,151.0,37885.0078125,0.0,2061.29638671875,1.0,281.25830078125,283.72900390625,291.36846923828125,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35653.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917406976222992,1.0,0.0,0.0,3.669283151626587,3.669309377670288,8.983710131360567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.08935546875,0.0,1640.69921875,1895.4371337890625,0.0,3565.209228515625,0.923976480960846,1.0,0.0,3.0,1.0,0.0
12220920,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.7055363655090332,0.5376652479171753,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.8649710416793823,0.3873869478702545,0.368514746427536,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8294590711593628,0.3387070298194885,0.2387900203466415,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7817593216896057,0.2825668454170227,0.2702885270118713,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7194364070892334,0.2171568423509597,0.9904181957244872,285.1156311035156,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.30859375,285.1143798828125,1.0,0.5478577613830566,0.5373126268386841,0.5373126268386841,1.0,1.0,-2.888352870941162,1.1268118619918823,1.7615408897399902,0.4767478704452514,0.908507227897644,0.908507227897644,0.0,140.25819396972656,151.0,37885.0078125,0.0,2061.29638671875,1.0,281.25830078125,283.72900390625,291.36846923828125,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35653.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917406976222992,1.0,0.0,0.0,3.669283151626587,3.669309377670288,8.983710131360567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.08935546875,0.0,1640.69921875,1895.4371337890625,0.0,3565.209228515625,0.923976480960846,1.0,0.0,3.0,1.0,0.0
12220980,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.7009521722793579,0.5467904806137085,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8616269826889038,0.3891539871692657,0.3704175353050232,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8248757123947144,0.3380977511405945,0.2385495901107788,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7776182293891907,0.2826721668243408,0.2706239819526672,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152506709098816,0.2166188955307006,0.9890747666358948,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.2754211425781,284.9214782714844,1.0,0.5514621138572693,0.5354927182197571,0.5354927182197571,1.0,1.0,-2.900110483169556,1.129086136817932,1.771024465560913,0.476461797952652,0.9065302014350892,0.9065302014350892,0.0,143.64138793945312,154.0,38897.1796875,0.0,2097.703125,1.0,280.9579162597656,283.4906616210937,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35883.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333077073097228,1.0,0.0,0.0,3.674189805984497,3.6742160320281982,9.007752623801936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.955078125,0.0,1648.3037109375,1895.4371337890625,0.0,3711.42236328125,0.9252517223358154,1.0,0.0,3.0,1.0,0.0
12221040,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.7009521722793579,0.5467904806137085,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8616269826889038,0.3891539871692657,0.3704175353050232,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8248757123947144,0.3380977511405945,0.2385495901107788,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7776182293891907,0.2826721668243408,0.2706239819526672,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152506709098816,0.2166188955307006,0.9890747666358948,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.2754211425781,284.9214782714844,1.0,0.5514621138572693,0.5354927182197571,0.5354927182197571,1.0,1.0,-2.900110483169556,1.129086136817932,1.771024465560913,0.476461797952652,0.9065302014350892,0.9065302014350892,0.0,143.64138793945312,154.0,38897.1796875,0.0,2097.703125,1.0,280.9579162597656,283.4906616210937,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35883.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333077073097228,1.0,0.0,0.0,3.674189805984497,3.6742160320281982,9.007752623801936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.955078125,0.0,1648.3037109375,1895.4371337890625,0.0,3711.42236328125,0.9252517223358154,1.0,0.0,3.0,1.0,0.0
12221100,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.9990000128746032,0.6977092623710632,0.5515099763870239,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.859825849533081,0.3899149894714355,0.3712526857852936,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8224475383758545,0.3376722335815429,0.2383412271738052,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7753984928131104,0.2826021611690521,0.2706706523895263,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7129443287849426,0.2162325084209442,0.9878696203231812,284.78680419921875,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.2615051269531,284.7787170410156,1.0,0.5531734824180603,0.534582793712616,0.534582793712616,1.0,1.0,-2.905145168304444,1.12984299659729,1.775302171707153,0.4761193096637726,0.9041317105293274,0.9041317105293274,0.0,145.3709259033203,154.0,39887.671875,0.0,2114.76904296875,1.0,280.70068359375,283.3141784667969,291.3327331542969,293.9862670898437,293.1499938964844,293.1499938964844,280.6499938964844,36019.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942454993724823,1.0,0.0,0.0,3.6733956336975098,3.67342209815979,9.003859986478346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.92138671875,0.0,1648.376220703125,1895.4371337890625,0.0,3794.743896484375,0.9251359701156616,1.0,0.0,3.0,1.0,0.0
12221160,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.6939520835876465,0.5564383864402771,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8578492403030396,0.39058718085289,0.3719562292098999,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8198357224464417,0.3371622860431671,0.2380375564098358,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.7730040550231934,0.2824492454528808,0.2706046104431152,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.7103880643844604,0.2157465815544128,0.986133873462677,284.7435302734375,284.95001220703125,298.6479187011719,288.23895263671875,297.79248046875,297.2499084472656,284.74273681640625,1.0,0.554809033870697,0.5337343215942383,0.5337343215942383,1.0,1.0,-2.9093849658966064,1.1303365230560305,1.7790484428405762,0.4756930470466614,0.902279496192932,0.902279496192932,0.0,147.1527099609375,157.0,40066.1015625,0.0,2130.798583984375,1.0,280.6575927734375,283.2689208984375,291.2930603027344,293.9064025878906,293.1499938964844,293.1499938964844,280.3500061035156,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466331601142884,1.0,0.0,0.0,3.6699719429016113,3.669998407363892,8.987083788269956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.99755859375,0.0,1645.124755859375,1895.4371337890625,0.0,3832.580810546875,0.924473226070404,1.0,0.0,3.0,1.0,0.0
12221220,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6853980422019958,0.5663037896156311,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.8539167642593384,0.391781210899353,0.3732609152793884,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8145697116851807,0.3360274136066437,0.2373754382133484,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682174444198608,0.2820049226284027,0.2703636586666107,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049383521080017,0.2145436704158783,0.9817396402359008,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.557884156703949,0.5320374369621277,0.5320374369621277,1.0,1.0,-2.9164464473724365,1.1306999921798706,1.7857463359832764,0.474524438381195,0.8956643342971802,0.8956643342971802,0.0,150.7083282470703,145.0,41160.3828125,0.0,2160.51953125,1.0,280.3580017089844,283.0509338378906,291.2680358886719,293.9479064941406,293.1499938964844,293.1499938964844,280.6499938964844,36400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589798450469972,1.0,0.0,0.0,3.6559789180755615,3.656005144119263,8.918681828617991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2705078125,0.0,1630.447509765625,1895.4371337890625,0.0,3943.48681640625,0.92148756980896,1.0,0.0,3.0,1.0,0.0
12221280,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6853980422019958,0.5663037896156311,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.8539167642593384,0.391781210899353,0.3732609152793884,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8145697116851807,0.3360274136066437,0.2373754382133484,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682174444198608,0.2820049226284027,0.2703636586666107,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049383521080017,0.2145436704158783,0.9817396402359008,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.557884156703949,0.5320374369621277,0.5320374369621277,1.0,1.0,-2.9164464473724365,1.1306999921798706,1.7857463359832764,0.474524438381195,0.8956643342971802,0.8956643342971802,0.0,150.7083282470703,145.0,41160.3828125,0.0,2160.51953125,1.0,280.3580017089844,283.0509338378906,291.2680358886719,293.9479064941406,293.1499938964844,293.1499938964844,280.6499938964844,36400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589798450469972,1.0,0.0,0.0,3.6559789180755615,3.656005144119263,8.918681828617991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2705078125,0.0,1630.447509765625,1895.4371337890625,0.0,3943.48681640625,0.92148756980896,1.0,0.0,3.0,1.0,0.0
12221340,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6803622841835022,0.5627809166908264,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569503426551819,0.3940698504447937,0.3749939203262329,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158676624298096,0.3360732495784759,0.237078920006752,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.7698377370834351,0.2823682129383087,0.2703745663166046,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7054072618484497,0.2138735800981521,0.9774758219718932,284.7372436523437,284.95001220703125,298.6497497558594,288.2030944824219,297.77862548828125,297.23046875,284.7381286621094,1.0,0.5555769801139832,0.5303404927253723,0.5303404927253723,1.0,1.0,-2.9088447093963623,1.1247174739837646,1.784127116203308,0.4704683423042297,0.8942320942878723,0.8942320942878723,0.0,149.24903869628906,133.0,40020.296875,0.0,2140.293212890625,1.0,280.6426086425781,283.2654113769531,291.1558837890625,293.7010803222656,293.1499938964844,293.1499938964844,280.95001220703125,36317.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453155994415284,1.0,0.0,0.0,3.643563747406006,3.643589735031128,8.858211231199675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.18359375,0.0,1615.1220703125,1895.4371337890625,0.0,3820.66455078125,0.9186424016952516,1.0,0.0,3.0,1.0,0.0
12221400,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6803622841835022,0.5627809166908264,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569503426551819,0.3940698504447937,0.3749939203262329,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158676624298096,0.3360732495784759,0.237078920006752,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.7698377370834351,0.2823682129383087,0.2703745663166046,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7054072618484497,0.2138735800981521,0.9774758219718932,284.7372436523437,284.95001220703125,298.6497497558594,288.2030944824219,297.77862548828125,297.23046875,284.7381286621094,1.0,0.5555769801139832,0.5303404927253723,0.5303404927253723,1.0,1.0,-2.9088447093963623,1.1247174739837646,1.784127116203308,0.4704683423042297,0.8942320942878723,0.8942320942878723,0.0,149.24903869628906,133.0,40020.296875,0.0,2140.293212890625,1.0,280.6426086425781,283.2654113769531,291.1558837890625,293.7010803222656,293.1499938964844,293.1499938964844,280.95001220703125,36317.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453155994415284,1.0,0.0,0.0,3.643563747406006,3.643589735031128,8.858211231199675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.18359375,0.0,1615.1220703125,1895.4371337890625,0.0,3820.66455078125,0.9186424016952516,1.0,0.0,3.0,1.0,0.0
12221460,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6815795302391052,0.5477007627487183,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8667987585067749,0.3974631428718567,0.3777779340744018,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8234493732452393,0.3372970521450043,0.2376213818788528,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7777434587478638,0.2836472392082214,0.2712028622627258,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7118718028068542,0.2141084820032119,0.976640284061432,284.9150085449219,284.95001220703125,298.6578369140625,288.1903076171875,297.7846374511719,297.2374572753906,284.915771484375,1.0,0.5502062439918518,0.5289053916931152,0.5289053916931152,1.0,1.0,-2.8947134017944336,1.1163485050201416,1.7783650159835815,0.465313971042633,0.8952536582946777,0.8952536582946777,0.0,143.74807739257812,136.0,38783.91796875,0.0,2089.189697265625,1.0,280.9418334960937,283.4877014160156,291.1204833984375,293.5708923339844,293.1499938964844,293.1499938964844,281.25,36140.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279041886329652,1.0,0.0,0.0,3.637822389602661,3.637848377227783,8.8303170286963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.23095703125,0.0,1607.0306396484375,1895.4371337890625,0.0,3661.916259765625,0.917220652103424,1.0,0.0,3.0,1.0,0.0
12221520,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6815795302391052,0.5477007627487183,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8667987585067749,0.3974631428718567,0.3777779340744018,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8234493732452393,0.3372970521450043,0.2376213818788528,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7777434587478638,0.2836472392082214,0.2712028622627258,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7118718028068542,0.2141084820032119,0.976640284061432,284.9150085449219,284.95001220703125,298.6578369140625,288.1903076171875,297.7846374511719,297.2374572753906,284.915771484375,1.0,0.5502062439918518,0.5289053916931152,0.5289053916931152,1.0,1.0,-2.8947134017944336,1.1163485050201416,1.7783650159835815,0.465313971042633,0.8952536582946777,0.8952536582946777,0.0,143.74807739257812,136.0,38783.91796875,0.0,2089.189697265625,1.0,280.9418334960937,283.4877014160156,291.1204833984375,293.5708923339844,293.1499938964844,293.1499938964844,281.25,36140.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279041886329652,1.0,0.0,0.0,3.637822389602661,3.637848377227783,8.8303170286963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.23095703125,0.0,1607.0306396484375,1895.4371337890625,0.0,3661.916259765625,0.917220652103424,1.0,0.0,3.0,1.0,0.0
12221580,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6866055727005005,0.5372605323791504,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751620054244995,0.4015243649482727,0.3813143670558929,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8295853734016418,0.3391786515712738,0.2387272119522094,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843359708786011,0.2855124175548553,0.2726979255676269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.717083752155304,0.2150721251964569,0.9795567393302916,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957458496094,297.2489624023437,285.1071472167969,1.0,0.5482075214385986,0.5274702310562134,0.5274702310562134,1.0,1.0,-2.8930256366729736,1.1133544445037842,1.7796711921691897,0.4624345302581787,0.8988982439041138,0.8988982439041138,0.0,140.31216430664062,139.0,37852.36328125,0.0,2069.4326171875,1.0,281.2413635253906,283.7230834960937,291.1161804199219,293.4975280761719,293.1499938964844,293.1499938964844,281.54998779296875,35906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117181301116944,1.0,0.0,0.0,3.6405787467956543,3.640604734420776,8.843703085403831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.265625,0.0,1608.5303955078125,1895.4371337890625,0.0,3512.541748046875,0.9176787734031676,1.0,0.0,3.0,1.0,0.0
12221640,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6866055727005005,0.5372605323791504,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751620054244995,0.4015243649482727,0.3813143670558929,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8295853734016418,0.3391786515712738,0.2387272119522094,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843359708786011,0.2855124175548553,0.2726979255676269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.717083752155304,0.2150721251964569,0.9795567393302916,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957458496094,297.2489624023437,285.1071472167969,1.0,0.5482075214385986,0.5274702310562134,0.5274702310562134,1.0,1.0,-2.8930256366729736,1.1133544445037842,1.7796711921691897,0.4624345302581787,0.8988982439041138,0.8988982439041138,0.0,140.31216430664062,139.0,37852.36328125,0.0,2069.4326171875,1.0,281.2413635253906,283.7230834960937,291.1161804199219,293.4975280761719,293.1499938964844,293.1499938964844,281.54998779296875,35906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117181301116944,1.0,0.0,0.0,3.6405787467956543,3.640604734420776,8.843703085403831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.265625,0.0,1608.5303955078125,1895.4371337890625,0.0,3512.541748046875,0.9176787734031676,1.0,0.0,3.0,1.0,0.0
12221700,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6894596219062805,0.5338523387908936,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.878565788269043,0.4037207961082458,0.3832586407661438,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319559097290039,0.3402659893035888,0.2393999993801117,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869431376457214,0.2865877449512481,0.2736070454120636,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191116213798523,0.2157281786203384,0.9819939732551576,285.251953125,284.95001220703125,298.680419921875,288.1785888671875,297.8035583496094,297.2568664550781,285.26092529296875,1.0,0.5480669736862183,0.5267527103424072,0.5267527103424072,1.0,1.0,-2.896092653274536,1.1135165691375732,1.7825759649276731,0.4618504345417022,0.9023227691650392,0.9023227691650392,0.0,139.34304809570312,139.0,37076.37109375,0.0,2069.78515625,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.37530517578125,293.1499938964844,293.1499938964844,281.54998779296875,35762.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022071957588196,1.0,0.0,0.0,3.645382642745972,3.6454086303710938,8.867057772476983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.11572265625,0.0,1613.1209716796875,1895.4371337890625,0.0,3424.14990234375,0.9187024831771852,1.0,0.0,3.0,1.0,0.0
12221760,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.9990000128746032,0.6924496293067932,0.5311852097511292,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8817219734191895,0.4060418307781219,0.3853835165500641,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8341182470321655,0.3414673805236816,0.2401969730854034,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893354296684265,0.287766695022583,0.2746610641479492,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.7209665775299072,0.2164867967367172,0.9850963354110718,285.3041687011719,284.95001220703125,298.69097900390625,288.1768493652344,297.81329345703125,297.2666931152344,285.3056945800781,1.0,0.5484105944633484,0.5261501669883728,0.5261501669883728,1.0,1.0,-2.901390552520752,1.1148005723953247,1.7865900993347168,0.4618905186653137,0.905251145362854,0.905251145362854,0.0,138.6991729736328,142.0,37048.171875,0.0,2075.482421875,1.0,281.5420837402344,283.96319580078125,291.1235046386719,293.451416015625,293.1499938964844,293.1499938964844,281.25,35642.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982359170913696,1.0,0.0,0.0,3.652999401092529,3.6530253887176514,8.904150377020414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6591796875,0.0,1621.2381591796875,1895.4371337890625,0.0,3387.135009765625,0.9203093647956848,1.0,0.0,3.0,1.0,0.0
12221820,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9990000128746032,0.695060670375824,0.5300908088684082,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8851171135902405,0.4094157516956329,0.3889436721801758,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8357994556427002,0.3425501883029938,0.2412525862455368,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7914999723434448,0.2891866564750671,0.27629154920578,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.722485363483429,0.2172637730836868,0.9896954298019408,285.12841796875,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718811035156,285.12725830078125,1.0,0.5500571727752686,0.524945080280304,0.524945080280304,1.0,1.0,-2.91311264038086,1.1178423166275024,1.795270323753357,0.4622994363307953,0.9062002301216124,0.9062002301216124,0.0,138.80084228515625,145.0,38057.73828125,0.0,2095.720458984375,1.0,281.2579040527344,283.7436218261719,291.2309265136719,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35732.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139428734779358,1.0,0.0,0.0,3.663553476333618,3.66357946395874,8.955674957178417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.72802734375,0.0,1634.455322265625,1895.4371337890625,0.0,3533.158203125,0.922741174697876,1.0,0.0,3.0,1.0,0.0
12221880,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9990000128746032,0.695060670375824,0.5300908088684082,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8851171135902405,0.4094157516956329,0.3889436721801758,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.8357994556427002,0.3425501883029938,0.2412525862455368,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7914999723434448,0.2891866564750671,0.27629154920578,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.722485363483429,0.2172637730836868,0.9896954298019408,285.12841796875,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718811035156,285.12725830078125,1.0,0.5500571727752686,0.524945080280304,0.524945080280304,1.0,1.0,-2.91311264038086,1.1178423166275024,1.795270323753357,0.4622994363307953,0.9062002301216124,0.9062002301216124,0.0,138.80084228515625,145.0,38057.73828125,0.0,2095.720458984375,1.0,281.2579040527344,283.7436218261719,291.2309265136719,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35732.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139428734779358,1.0,0.0,0.0,3.663553476333618,3.66357946395874,8.955674957178417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.72802734375,0.0,1634.455322265625,1895.4371337890625,0.0,3533.158203125,0.922741174697876,1.0,0.0,3.0,1.0,0.0
12221940,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.6932977437973022,0.5342310070991516,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8845581412315369,0.4115774035453796,0.3912576138973236,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8338560461997986,0.342346727848053,0.2413308322429657,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7900234460830688,0.2896069586277008,0.2769384384155273,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208588123321533,0.2171365618705749,0.9902738332748412,284.93701171875,284.95001220703125,298.75,288.1817932128906,297.8304748535156,297.2607116699219,284.9359436035156,1.0,0.5523214936256409,0.5237400531768799,0.5237400531768799,1.0,1.0,-2.9224395751953125,1.1198381185531616,1.802601337432861,0.4621924161911011,0.9044297933578492,0.9044297933578492,0.0,140.4630126953125,148.0,39078.7109375,0.0,2119.8076171875,1.0,280.9579772949219,283.5075988769531,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35920.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312493801116944,1.0,0.0,0.0,3.667070627212525,3.6670968532562256,8.972879754765017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8115234375,0.0,1640.06298828125,1895.4371337890625,0.0,3692.587890625,0.92366623878479,1.0,0.0,3.0,1.0,0.0
12222000,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.6932977437973022,0.5342310070991516,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8845581412315369,0.4115774035453796,0.3912576138973236,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8338560461997986,0.342346727848053,0.2413308322429657,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7900234460830688,0.2896069586277008,0.2769384384155273,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208588123321533,0.2171365618705749,0.9902738332748412,284.93701171875,284.95001220703125,298.75,288.1817932128906,297.8304748535156,297.2607116699219,284.9359436035156,1.0,0.5523214936256409,0.5237400531768799,0.5237400531768799,1.0,1.0,-2.9224395751953125,1.1198381185531616,1.802601337432861,0.4621924161911011,0.9044297933578492,0.9044297933578492,0.0,140.4630126953125,148.0,39078.7109375,0.0,2119.8076171875,1.0,280.9579772949219,283.5075988769531,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35920.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312493801116944,1.0,0.0,0.0,3.667070627212525,3.6670968532562256,8.972879754765017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8115234375,0.0,1640.06298828125,1895.4371337890625,0.0,3692.587890625,0.92366623878479,1.0,0.0,3.0,1.0,0.0
