time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222060,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.9990000128746032,0.6882845759391785,0.5411677360534668,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.8819510340690613,0.413135826587677,0.3929252922534942,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8300655484199524,0.3415284752845764,0.2409115731716156,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7866109609603882,0.2894809544086456,0.277014672756195,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.717412531375885,0.2164251506328582,0.9880911111831664,284.754638671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8336486816406,297.2451171875,284.7538146972656,1.0,0.5548117160797119,0.522121012210846,0.522121012210846,1.0,1.0,-2.9297478199005127,1.1202853918075562,1.809462308883667,0.4609744250774383,0.9002834558486938,0.9002834558486938,0.0,142.9531707763672,151.0,40171.65234375,0.0,2144.720458984375,1.0,280.6581115722656,283.2821044921875,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36149.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453614950180054,1.0,0.0,0.0,3.662162065505981,3.6621882915496826,8.948874778980098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.45654296875,0.0,1635.9296875,1895.4371337890625,0.0,3821.080078125,0.9227153062820436,1.0,0.0,3.0,1.0,0.0
12222120,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.9990000128746032,0.6882845759391785,0.5411677360534668,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.8819510340690613,0.413135826587677,0.3929252922534942,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8300655484199524,0.3415284752845764,0.2409115731716156,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7866109609603882,0.2894809544086456,0.277014672756195,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.717412531375885,0.2164251506328582,0.9880911111831664,284.754638671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8336486816406,297.2451171875,284.7538146972656,1.0,0.5548117160797119,0.522121012210846,0.522121012210846,1.0,1.0,-2.9297478199005127,1.1202853918075562,1.809462308883667,0.4609744250774383,0.9002834558486938,0.9002834558486938,0.0,142.9531707763672,151.0,40171.65234375,0.0,2144.720458984375,1.0,280.6581115722656,283.2821044921875,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36149.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453614950180054,1.0,0.0,0.0,3.662162065505981,3.6621882915496826,8.948874778980098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.45654296875,0.0,1635.9296875,1895.4371337890625,0.0,3821.080078125,0.9227153062820436,1.0,0.0,3.0,1.0,0.0
12222180,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6810095310211182,0.5495072603225708,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783831000328064,0.4143665730953216,0.394256055355072,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254382014274597,0.3404183387756347,0.2402611076831817,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822793126106262,0.2890528440475464,0.2767799794673919,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128826379776001,0.2153087556362152,0.9840264320373536,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.83795166015625,297.2315673828125,284.5775451660156,1.0,0.5573332905769348,0.5205020308494568,0.5205020308494568,1.0,1.0,-2.9354233741760254,1.1199851036071775,1.815438270568848,0.4593697786331177,0.8938465714454651,0.8938465714454651,0.0,145.86598205566406,154.0,41285.16015625,0.0,2169.052490234375,1.0,280.3580627441406,283.06500244140625,291.2455139160156,293.9258728027344,293.1499938964844,293.1499938964844,280.6499938964844,36404.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577136039733888,1.0,0.0,0.0,3.647977828979492,3.648004055023194,8.879687243279477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.30029296875,0.0,1620.98779296875,1895.4371337890625,0.0,3932.178955078125,0.9196773767471312,1.0,0.0,3.0,1.0,0.0
12222240,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6810095310211182,0.5495072603225708,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783831000328064,0.4143665730953216,0.394256055355072,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254382014274597,0.3404183387756347,0.2402611076831817,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822793126106262,0.2890528440475464,0.2767799794673919,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128826379776001,0.2153087556362152,0.9840264320373536,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.83795166015625,297.2315673828125,284.5775451660156,1.0,0.5573332905769348,0.5205020308494568,0.5205020308494568,1.0,1.0,-2.9354233741760254,1.1199851036071775,1.815438270568848,0.4593697786331177,0.8938465714454651,0.8938465714454651,0.0,145.86598205566406,154.0,41285.16015625,0.0,2169.052490234375,1.0,280.3580627441406,283.06500244140625,291.2455139160156,293.9258728027344,293.1499938964844,293.1499938964844,280.6499938964844,36404.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577136039733888,1.0,0.0,0.0,3.647977828979492,3.648004055023194,8.879687243279477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.30029296875,0.0,1620.98779296875,1895.4371337890625,0.0,3932.178955078125,0.9196773767471312,1.0,0.0,3.0,1.0,0.0
12222300,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9990000128746032,0.677740752696991,0.5536401271820068,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8767117857933044,0.4153532683849334,0.3949980139732361,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8232399225234985,0.3402449786663055,0.240002155303955,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.7802056074142456,0.2890933156013489,0.2767009139060974,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7105538249015808,0.2148880809545517,0.981845200061798,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.842041015625,297.2279357910156,284.7178955078125,1.0,0.5585970878601074,0.5196924805641174,0.5196924805641174,1.0,1.0,-2.9382519721984863,1.119823932647705,1.8184281587600708,0.458518773317337,0.893494725227356,0.893494725227356,0.0,147.3236083984375,154.0,40402.72265625,0.0,2181.244873046875,1.0,280.6010131835937,283.2349853515625,291.1640930175781,293.697265625,293.1499938964844,293.1499938964844,280.6499938964844,36360.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496551752090454,1.0,0.0,0.0,3.6409759521484375,3.64100193977356,8.845632919474156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.677734375,0.0,1612.384521484375,1895.4371337890625,0.0,3859.85498046875,0.9181182980537416,1.0,0.0,3.0,1.0,0.0
12222360,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.9990000128746032,0.6753026843070984,0.5568736791610718,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8758913278579712,0.4167710542678833,0.3962085247039795,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8218468427658081,0.340519905090332,0.2400963604450225,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.7789121270179749,0.2894671857357025,0.2769647538661957,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7088785171508789,0.2147296518087387,0.98083758354187,284.76190185546875,284.95001220703125,298.8599853515625,288.2042236328125,297.8485412597656,297.22808837890625,284.76373291015625,1.0,0.559953510761261,0.5189464688301086,0.5189464688301086,1.0,1.0,-2.942809581756592,1.1204899549484253,1.822319746017456,0.4580968916416168,0.8928027153015137,0.8928027153015137,0.0,148.5603790283203,142.0,40317.93359375,0.0,2195.3505859375,1.0,280.6424865722656,283.2892150878906,291.157470703125,293.7096862792969,293.1499938964844,293.1499938964844,280.95001220703125,36301.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440400004386902,1.0,0.0,0.0,3.636035442352295,3.636061429977417,8.821643291412329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.00927734375,0.0,1606.1298828125,1895.4371337890625,0.0,3809.114501953125,0.9169272780418396,1.0,0.0,3.0,1.0,0.0
12222420,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9990000128746032,0.6735230088233948,0.549959123134613,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8818979859352112,0.420320600271225,0.3992380797863006,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8257678747177124,0.3418234288692474,0.2407678216695785,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7831918001174927,0.2908057272434234,0.2779542803764343,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7118543386459351,0.2149576991796493,0.980595886707306,284.9578552246094,284.95001220703125,298.89666748046875,288.2115478515625,297.865966796875,297.2361145019531,284.959228515625,1.0,0.557704508304596,0.5174544453620911,0.5174544453620911,1.0,1.0,-2.93986439704895,1.1166778802871704,1.82318651676178,0.4551078379154205,0.8945217132568359,0.8945217132568359,0.0,146.18521118164062,130.0,39302.8515625,0.0,2178.3349609375,1.0,280.94158935546875,283.5264587402344,291.1476135253906,293.6197204589844,293.1499938964844,293.1499938964844,281.25,36095.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277535676956176,1.0,0.0,0.0,3.63188099861145,3.631906747817993,8.801495710031304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.67138671875,0.0,1599.7113037109375,1895.4371337890625,0.0,3660.533203125,0.9158419370651244,1.0,0.0,3.0,1.0,0.0
12222480,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9990000128746032,0.6735230088233948,0.549959123134613,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8818979859352112,0.420320600271225,0.3992380797863006,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8257678747177124,0.3418234288692474,0.2407678216695785,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7831918001174927,0.2908057272434234,0.2779542803764343,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7118543386459351,0.2149576991796493,0.980595886707306,284.9578552246094,284.95001220703125,298.89666748046875,288.2115478515625,297.865966796875,297.2361145019531,284.959228515625,1.0,0.557704508304596,0.5174544453620911,0.5174544453620911,1.0,1.0,-2.93986439704895,1.1166778802871704,1.82318651676178,0.4551078379154205,0.8945217132568359,0.8945217132568359,0.0,146.18521118164062,130.0,39302.8515625,0.0,2178.3349609375,1.0,280.94158935546875,283.5264587402344,291.1476135253906,293.6197204589844,293.1499938964844,293.1499938964844,281.25,36095.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277535676956176,1.0,0.0,0.0,3.63188099861145,3.631906747817993,8.801495710031304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.67138671875,0.0,1599.7113037109375,1895.4371337890625,0.0,3660.533203125,0.9158419370651244,1.0,0.0,3.0,1.0,0.0
12222540,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6766735315322876,0.5328642129898071,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8942095637321472,0.4244862794876098,0.4028106927871704,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350917100906372,0.3437528014183044,0.2418582588434219,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931222915649414,0.2926875948905945,0.2793988287448883,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197256088256836,0.2158418297767639,0.9828218817710876,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88720703125,297.2507019042969,285.1505126953125,1.0,0.5525714159011841,0.5159624218940735,0.5159624218940735,1.0,1.0,-2.929339408874512,1.1096659898757937,1.8196734189987185,0.45046067237854,0.8987787365913391,0.8987787365913391,0.0,140.29164123535156,133.0,38351.96875,0.0,2130.764892578125,1.0,281.24176025390625,283.7597351074219,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35849.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133952856063844,1.0,0.0,0.0,3.636801481246948,3.6368274688720703,8.825361419440014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.77197265625,0.0,1603.6556396484375,1895.4371337890625,0.0,3528.086181640625,0.9167820811271667,1.0,0.0,3.0,1.0,0.0
12222600,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6766735315322876,0.5328642129898071,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8942095637321472,0.4244862794876098,0.4028106927871704,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350917100906372,0.3437528014183044,0.2418582588434219,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931222915649414,0.2926875948905945,0.2793988287448883,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197256088256836,0.2158418297767639,0.9828218817710876,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88720703125,297.2507019042969,285.1505126953125,1.0,0.5525714159011841,0.5159624218940735,0.5159624218940735,1.0,1.0,-2.929339408874512,1.1096659898757937,1.8196734189987185,0.45046067237854,0.8987787365913391,0.8987787365913391,0.0,140.29164123535156,133.0,38351.96875,0.0,2130.764892578125,1.0,281.24176025390625,283.7597351074219,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35849.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133952856063844,1.0,0.0,0.0,3.636801481246948,3.6368274688720703,8.825361419440014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.77197265625,0.0,1603.6556396484375,1895.4371337890625,0.0,3528.086181640625,0.9167820811271667,1.0,0.0,3.0,1.0,0.0
12222660,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6797703504562378,0.5261212587356567,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996784090995789,0.4268207550048828,0.4048336148262024,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391736149787903,0.3449088633060455,0.2425424605607986,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.797487199306488,0.2938176691532135,0.2803097069263458,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231216430664062,0.2165187299251556,0.985060691833496,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.8979187011719,297.2573547363281,285.30438232421875,1.0,0.5513715744018555,0.5153156518936157,0.5153156518936157,1.0,1.0,-2.928257942199707,1.1081043481826782,1.8201537132263184,0.4489261209964752,0.9025816321372986,0.9025816321372986,0.0,138.12200927734375,133.0,37540.296875,0.0,2118.1005859375,1.0,281.501953125,283.94732666015625,291.1437072753906,293.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,35697.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041185975074768,1.0,0.0,0.0,3.64301872253418,3.6430447101593018,8.855561191012384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.587890625,0.0,1609.8482666015625,1895.4371337890625,0.0,3441.94482421875,0.9181163907051086,1.0,0.0,3.0,1.0,0.0
12222720,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9990000128746032,0.6829062700271606,0.5213136672973633,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9041061997413636,0.4290882349014282,0.4068919122219085,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.8424407839775085,0.3460762202739715,0.2433039397001266,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8009763956069946,0.2949565649032593,0.2813065946102142,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.7258427739143372,0.217261254787445,0.9879448413848876,285.34185791015625,284.95001220703125,298.9700012207031,288.22607421875,297.90887451171875,297.26513671875,285.3432922363281,1.0,0.550872802734375,0.5147185921669006,0.5147185921669006,1.0,1.0,-2.9305291175842285,1.108039379119873,1.822489619255066,0.4482732117176056,0.9055905342102052,0.9055905342102052,0.0,136.71200561523438,136.0,37498.375,0.0,2114.931640625,1.0,281.5418395996094,283.99365234375,291.17706298828125,293.5313720703125,293.1499938964844,293.1499938964844,281.25,35587.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007359743118286,1.0,0.0,0.0,3.651301145553589,3.651327133178711,8.895873406800092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4697265625,0.0,1618.812744140625,1895.4371337890625,0.0,3410.44384765625,0.9198847413063048,1.0,0.0,3.0,1.0,0.0
12222780,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9990000128746032,0.6863470077514648,0.5166116952896118,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.909901201725006,0.4324786365032196,0.4104396998882293,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8460073471069336,0.3471651077270508,0.2443354129791259,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.8050122857093811,0.2963703274726867,0.2828923761844635,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7289206981658936,0.2180924713611602,0.9925482869148254,285.163330078125,284.95001220703125,299.00665283203125,288.2332458496094,297.9244384765625,297.2697448730469,285.1619873046875,1.0,0.5512000918388367,0.5134747624397278,0.5134747624397278,1.0,1.0,-2.937820672988892,1.1089532375335691,1.8288673162460327,0.4475334286689758,0.9069870710372924,0.9069870710372924,0.0,135.5439453125,139.0,38480.078125,0.0,2121.533203125,1.0,281.2579040527344,283.77117919921875,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35678.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164243340492249,1.0,0.0,0.0,3.663864374160767,3.663890600204468,8.957195518632943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.73193359375,0.0,1634.419921875,1895.4371337890625,0.0,3556.1240234375,0.9227719902992249,1.0,0.0,3.0,1.0,0.0
12222840,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9990000128746032,0.6863470077514648,0.5166116952896118,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.909901201725006,0.4324786365032196,0.4104396998882293,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8460073471069336,0.3471651077270508,0.2443354129791259,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.8050122857093811,0.2963703274726867,0.2828923761844635,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7289206981658936,0.2180924713611602,0.9925482869148254,285.163330078125,284.95001220703125,299.00665283203125,288.2332458496094,297.9244384765625,297.2697448730469,285.1619873046875,1.0,0.5512000918388367,0.5134747624397278,0.5134747624397278,1.0,1.0,-2.937820672988892,1.1089532375335691,1.8288673162460327,0.4475334286689758,0.9069870710372924,0.9069870710372924,0.0,135.5439453125,139.0,38480.078125,0.0,2121.533203125,1.0,281.2579040527344,283.77117919921875,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35678.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164243340492249,1.0,0.0,0.0,3.663864374160767,3.663890600204468,8.957195518632943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.73193359375,0.0,1634.419921875,1895.4371337890625,0.0,3556.1240234375,0.9227719902992249,1.0,0.0,3.0,1.0,0.0
12222900,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6864430904388428,0.5167927145957947,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9108394384384156,0.4336667954921722,0.4117268919944763,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8460693359375,0.3471828997135162,0.2444771975278854,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8053266406059265,0.2966735661029815,0.2833148539066314,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.729034423828125,0.2181526124477386,0.9933987855911256,285.017333984375,284.95001220703125,299.0249938964844,288.23681640625,297.9288024902344,297.2665710449219,285.0087585449219,1.0,0.5517995953559875,0.5128527879714966,0.5128527879714966,1.0,1.0,-2.941286563873291,1.1093239784240725,1.8319624662399288,0.4471383988857269,0.9060258865356444,0.9060258865356444,0.0,135.73326110839844,139.0,39342.625,0.0,2128.414306640625,1.0,281.0009460449219,283.58367919921875,291.3300170898437,293.9333801269531,293.1499938964844,293.1499938964844,280.95001220703125,35781.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278244972229004,1.0,0.0,0.0,3.6677072048187256,3.6677334308624254,8.97599477411859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.45263671875,0.0,1639.7783203125,1895.4371337890625,0.0,3661.1845703125,0.9236790537834167,1.0,0.0,3.0,1.0,0.0
12222960,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.685514509677887,0.518361508846283,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9106170535087584,0.434609442949295,0.4127053916454315,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8451518416404724,0.3469463288784027,0.2443862706422805,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8046643733978271,0.2967662215232849,0.2834919393062591,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7283079624176025,0.2180054932832718,0.9931970238685608,284.9681091308594,284.95001220703125,299.0433349609375,288.2403564453125,297.9312438964844,297.2605285644531,284.9669494628906,1.0,0.5525680184364319,0.5121472477912903,0.5121472477912903,1.0,1.0,-2.9442100524902344,1.10932195186615,1.834888219833374,0.4465073943138122,0.905608594417572,0.905608594417572,0.0,136.3285369873047,142.0,39476.7734375,0.0,2136.418701171875,1.0,280.9577331542969,283.5318603515625,291.3084716796875,293.87701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35870.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336659908294678,1.0,0.0,0.0,3.669252395629883,3.669278621673584,8.983560064734775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.9541015625,0.0,1642.2923583984375,1895.4371337890625,0.0,3714.69775390625,0.9241262674331664,1.0,0.0,3.0,1.0,0.0
12223020,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.9990000128746032,0.6812816858291626,0.5238248705863953,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9083908200263976,0.4360978305339813,0.4142921566963196,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8418388962745667,0.3460839390754699,0.2439243495464325,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8017956018447876,0.2965920567512512,0.2835061550140381,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7254540920257568,0.2173040956258773,0.9909870028495787,284.7793884277344,284.95001220703125,299.0799865722656,288.2474060058594,297.9345703125,297.2460021972656,284.7779541015625,1.0,0.5544477105140686,0.5107360482215881,0.5107360482215881,1.0,1.0,-2.949491024017334,1.109039545059204,1.8404514789581297,0.445123940706253,0.9017470479011536,0.9017470479011536,0.0,138.22427368164062,145.0,40464.21484375,0.0,2155.04345703125,1.0,280.6580810546875,283.300048828125,291.3025207519531,293.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474853873252868,1.0,0.0,0.0,3.666048765182495,3.666074991226196,8.967879239207832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.79052734375,0.0,1640.224609375,1895.4371337890625,0.0,3840.2802734375,0.923563838005066,1.0,0.0,3.0,1.0,0.0
12223080,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.9990000128746032,0.6812816858291626,0.5238248705863953,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9083908200263976,0.4360978305339813,0.4142921566963196,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8418388962745667,0.3460839390754699,0.2439243495464325,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8017956018447876,0.2965920567512512,0.2835061550140381,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7254540920257568,0.2173040956258773,0.9909870028495787,284.7793884277344,284.95001220703125,299.0799865722656,288.2474060058594,297.9345703125,297.2460021972656,284.7779541015625,1.0,0.5544477105140686,0.5107360482215881,0.5107360482215881,1.0,1.0,-2.949491024017334,1.109039545059204,1.8404514789581297,0.445123940706253,0.9017470479011536,0.9017470479011536,0.0,138.22427368164062,145.0,40464.21484375,0.0,2155.04345703125,1.0,280.6580810546875,283.300048828125,291.3025207519531,293.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474853873252868,1.0,0.0,0.0,3.666048765182495,3.666074991226196,8.967879239207832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.79052734375,0.0,1640.224609375,1895.4371337890625,0.0,3840.2802734375,0.923563838005066,1.0,0.0,3.0,1.0,0.0
12223140,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6745728850364685,0.5312817692756653,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047632813453674,0.4372451305389404,0.4155315458774566,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373474478721619,0.3449223637580871,0.2432280033826828,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976285815238953,0.2961081564426422,0.2832054197788238,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213314175605774,0.2161894291639328,0.9868648052215576,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.93829345703125,297.2322998046875,284.599853515625,1.0,0.55655437707901,0.5093249082565308,0.5093249082565308,1.0,1.0,-2.953791856765747,1.1083184480667114,1.845473289489746,0.4435592591762543,0.8955857753753662,0.8955857753753662,0.0,140.72891235351562,148.0,41585.0078125,0.0,2175.1005859375,1.0,280.3583068847656,283.0810546875,291.3006286621094,294.0,293.1499938964844,293.1499938964844,280.6499938964844,36362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593178033828736,1.0,0.0,0.0,3.653411388397217,3.653437614440918,8.906159791877144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.32373046875,0.0,1627.1124267578125,1895.4371337890625,0.0,3946.50244140625,0.9208799600601196,1.0,0.0,3.0,1.0,0.0
12223200,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6745728850364685,0.5312817692756653,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047632813453674,0.4372451305389404,0.4155315458774566,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373474478721619,0.3449223637580871,0.2432280033826828,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976285815238953,0.2961081564426422,0.2832054197788238,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213314175605774,0.2161894291639328,0.9868648052215576,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.93829345703125,297.2322998046875,284.599853515625,1.0,0.55655437707901,0.5093249082565308,0.5093249082565308,1.0,1.0,-2.953791856765747,1.1083184480667114,1.845473289489746,0.4435592591762543,0.8955857753753662,0.8955857753753662,0.0,140.72891235351562,148.0,41585.0078125,0.0,2175.1005859375,1.0,280.3583068847656,283.0810546875,291.3006286621094,294.0,293.1499938964844,293.1499938964844,280.6499938964844,36362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593178033828736,1.0,0.0,0.0,3.653411388397217,3.653437614440918,8.906159791877144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.32373046875,0.0,1627.1124267578125,1895.4371337890625,0.0,3946.50244140625,0.9208799600601196,1.0,0.0,3.0,1.0,0.0
12223260,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.6692141890525818,0.5380570888519287,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022274017333984,0.4396354258060455,0.4174407124519348,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338281512260437,0.3449974060058594,0.243033155798912,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7943024635314941,0.2964948117733001,0.2833463251590729,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.717705249786377,0.2156201750040054,0.9836639761924744,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.9480285644531,297.2281494140625,284.7832336425781,1.0,0.5588988065719604,0.507919430732727,0.507919430732727,1.0,1.0,-2.960312366485596,1.1085212230682373,1.8517910242080688,0.4423455595970154,0.8947860598564148,0.8947860598564148,0.0,143.1315460205078,151.0,40605.875,0.0,2198.57275390625,1.0,280.6419982910156,283.30255126953125,291.21392822265625,293.7841186523437,293.1499938964844,293.1499938964844,280.95001220703125,36264.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454389810562134,1.0,0.0,0.0,3.642885208129883,3.642911195755005,8.854912039168994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8662109375,0.0,1613.923828125,1895.4371337890625,0.0,3821.781494140625,0.9184532761573792,1.0,0.0,3.0,1.0,0.0
12223320,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.6692141890525818,0.5380570888519287,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022274017333984,0.4396354258060455,0.4174407124519348,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338281512260437,0.3449974060058594,0.243033155798912,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7943024635314941,0.2964948117733001,0.2833463251590729,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.717705249786377,0.2156201750040054,0.9836639761924744,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.9480285644531,297.2281494140625,284.7832336425781,1.0,0.5588988065719604,0.507919430732727,0.507919430732727,1.0,1.0,-2.960312366485596,1.1085212230682373,1.8517910242080688,0.4423455595970154,0.8947860598564148,0.8947860598564148,0.0,143.1315460205078,151.0,40605.875,0.0,2198.57275390625,1.0,280.6419982910156,283.30255126953125,291.21392822265625,293.7841186523437,293.1499938964844,293.1499938964844,280.95001220703125,36264.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454389810562134,1.0,0.0,0.0,3.642885208129883,3.642911195755005,8.854912039168994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8662109375,0.0,1613.923828125,1895.4371337890625,0.0,3821.781494140625,0.9184532761573792,1.0,0.0,3.0,1.0,0.0
12223380,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6662461161613464,0.5426838994026184,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.901964008808136,0.4432793259620666,0.4206726253032684,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324551582336426,0.3463530242443084,0.2438299059867859,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930817604064941,0.2978822290897369,0.2845053076744079,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158737778663635,0.2158920913934707,0.9842803478240968,284.990966796875,284.95001220703125,299.19000244140625,288.2681884765625,297.9655456542969,297.2362670898437,284.99566650390625,1.0,0.5617613196372986,0.5065139532089233,0.5065139532089233,1.0,1.0,-2.9728450775146484,1.1112102270126345,1.8616348505020144,0.4422555267810821,0.8970323801040649,0.8970323801040649,0.0,145.1024627685547,139.0,39857.96484375,0.0,2230.52099609375,1.0,280.9416809082031,283.5530090332031,291.20709228515625,293.70513916015625,293.1499938964844,293.1499938964844,281.25,36049.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296229481697084,1.0,0.0,0.0,3.640338659286499,3.640364646911621,8.842536090014619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.97900390625,0.0,1609.3128662109375,1895.4371337890625,0.0,3677.684326171875,0.917729377746582,1.0,0.0,3.0,1.0,0.0
12223440,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6662461161613464,0.5426838994026184,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.901964008808136,0.4432793259620666,0.4206726253032684,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324551582336426,0.3463530242443084,0.2438299059867859,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930817604064941,0.2978822290897369,0.2845053076744079,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158737778663635,0.2158920913934707,0.9842803478240968,284.990966796875,284.95001220703125,299.19000244140625,288.2681884765625,297.9655456542969,297.2362670898437,284.99566650390625,1.0,0.5617613196372986,0.5065139532089233,0.5065139532089233,1.0,1.0,-2.9728450775146484,1.1112102270126345,1.8616348505020144,0.4422555267810821,0.8970323801040649,0.8970323801040649,0.0,145.1024627685547,139.0,39857.96484375,0.0,2230.52099609375,1.0,280.9416809082031,283.5530090332031,291.20709228515625,293.70513916015625,293.1499938964844,293.1499938964844,281.25,36049.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296229481697084,1.0,0.0,0.0,3.640338659286499,3.640364646911621,8.842536090014619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.97900390625,0.0,1609.3128662109375,1895.4371337890625,0.0,3677.684326171875,0.917729377746582,1.0,0.0,3.0,1.0,0.0
12223500,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6656177043914795,0.5400968194007874,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.9048069715499878,0.4453431665897369,0.4224839806556701,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8342829346656799,0.347278892993927,0.244381308555603,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950946688652039,0.2987849712371826,0.2852475941181183,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.717223048210144,0.2162358909845352,0.9853237867355348,285.14117431640625,284.95001220703125,299.2083435058594,288.2715759277344,297.9755249023437,297.2425231933594,285.1500244140625,1.0,0.5612413287162781,0.5058112144470215,0.5058112144470215,1.0,1.0,-2.9747376441955566,1.1106966733932495,1.8640409708023071,0.441531628370285,0.8997639417648315,0.8997639417648315,0.0,144.35617065429688,139.0,39045.078125,0.0,2230.063232421875,1.0,281.1988525390625,283.7416687011719,291.1903076171875,293.5890197753906,293.1499938964844,293.1499938964844,281.25,35908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205095767974854,1.0,0.0,0.0,3.642465353012085,3.642491340637207,8.85287192886608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.40087890625,0.0,1610.7666015625,1895.4371337890625,0.0,3593.8603515625,0.918146789073944,1.0,0.0,3.0,1.0,0.0
12223560,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6661126017570496,0.5342651605606079,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.90989089012146,0.4475452601909637,0.4244520366191864,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378320336341858,0.3483442068099975,0.2450454831123352,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7988875508308411,0.2998098134994507,0.2861080467700958,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7200742959976196,0.2167220413684845,0.9869184494018556,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.9863586425781,297.2503662109375,285.19354248046875,1.0,0.559874415397644,0.5050687193870544,0.5050687193870544,1.0,1.0,-2.9738476276397705,1.1089656352996826,1.8648818731307983,0.4400606453418731,0.9019373655319214,0.9019373655319214,0.0,142.46652221679688,142.0,38971.16015625,0.0,2218.915283203125,1.0,281.2421569824219,283.79327392578125,291.2246398925781,293.6697998046875,293.1499938964844,293.1499938964844,280.95001220703125,35792.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167917966842652,1.0,0.0,0.0,3.647326707839966,3.647352695465088,8.876518222677987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.39404296875,0.0,1615.642822265625,1895.4371337890625,0.0,3559.52197265625,0.919128954410553,1.0,0.0,3.0,1.0,0.0
12223620,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6655955910682678,0.5306121706962585,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148597121238708,0.4506236910820007,0.4277149736881256,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8405776023864746,0.3492109179496765,0.2459145933389663,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8020463585853577,0.3009628355503082,0.2874418795108795,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7222087383270264,0.2171252369880676,0.9894550442695618,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0000305175781,297.2531433105469,285.0149841308594,1.0,0.5602437257766724,0.5035837888717651,0.5035837888717651,1.0,1.0,-2.979065656661988,1.1084238290786743,1.8706419467926023,0.4381763041019439,0.901383340358734,0.901383340358734,0.0,141.5074005126953,145.0,39933.71484375,0.0,2223.24462890625,1.0,280.95770263671875,283.5739440917969,291.33270263671875,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35892.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317418336868286,1.0,0.0,0.0,3.6520180702209473,3.652044057846069,8.899367003323277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.27587890625,0.0,1621.943115234375,1895.4371337890625,0.0,3697.0966796875,0.9202354550361632,1.0,0.0,3.0,1.0,0.0
12223680,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6655955910682678,0.5306121706962585,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148597121238708,0.4506236910820007,0.4277149736881256,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8405776023864746,0.3492109179496765,0.2459145933389663,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8020463585853577,0.3009628355503082,0.2874418795108795,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7222087383270264,0.2171252369880676,0.9894550442695618,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0000305175781,297.2531433105469,285.0149841308594,1.0,0.5602437257766724,0.5035837888717651,0.5035837888717651,1.0,1.0,-2.979065656661988,1.1084238290786743,1.8706419467926023,0.4381763041019439,0.901383340358734,0.901383340358734,0.0,141.5074005126953,145.0,39933.71484375,0.0,2223.24462890625,1.0,280.95770263671875,283.5739440917969,291.33270263671875,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35892.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317418336868286,1.0,0.0,0.0,3.6520180702209473,3.652044057846069,8.899367003323277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.27587890625,0.0,1621.943115234375,1895.4371337890625,0.0,3697.0966796875,0.9202354550361632,1.0,0.0,3.0,1.0,0.0
12223740,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6616643667221069,0.5331810116767883,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9147952795028688,0.4524572789669037,0.4297059774398803,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8392254710197449,0.348818302154541,0.2458453327417373,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8010993003845215,0.3011431694030761,0.2878391742706299,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209230661392212,0.2167102694511413,0.98860764503479,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0057983398437,297.24346923828125,284.8227844238281,1.0,0.5615240931510925,0.5020988583564758,0.5020988583564758,1.0,1.0,-2.98392391204834,1.1077020168304443,1.8762218952178955,0.4362298250198364,0.8981035351753235,0.8981035351753235,0.0,142.5000457763672,148.0,40897.3828125,0.0,2236.875244140625,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479658603668212,1.0,0.0,0.0,3.649279832839966,3.649305820465088,8.886026989785023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4462890625,0.0,1620.18798828125,1895.4371337890625,0.0,3844.618408203125,0.9197500348091124,1.0,0.0,3.0,1.0,0.0
12223800,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.6616643667221069,0.5331810116767883,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9147952795028688,0.4524572789669037,0.4297059774398803,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8392254710197449,0.348818302154541,0.2458453327417373,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8010993003845215,0.3011431694030761,0.2878391742706299,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209230661392212,0.2167102694511413,0.98860764503479,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.0057983398437,297.24346923828125,284.8227844238281,1.0,0.5615240931510925,0.5020988583564758,0.5020988583564758,1.0,1.0,-2.98392391204834,1.1077020168304443,1.8762218952178955,0.4362298250198364,0.8981035351753235,0.8981035351753235,0.0,142.5000457763672,148.0,40897.3828125,0.0,2236.875244140625,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479658603668212,1.0,0.0,0.0,3.649279832839966,3.649305820465088,8.886026989785023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4462890625,0.0,1620.18798828125,1895.4371337890625,0.0,3844.618408203125,0.9197500348091124,1.0,0.0,3.0,1.0,0.0
12223860,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6593534350395203,0.5358651876449585,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9139862656593324,0.4539606869220733,0.4308629631996155,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8378041982650757,0.3489317893981933,0.2457533180713653,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7998737096786499,0.3014779686927795,0.2879990339279175,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7195242047309875,0.2165531069040298,0.9874827861785888,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0115966796875,297.2411499023437,284.9812316894531,1.0,0.562576413154602,0.5012857913970947,0.5012857913970947,1.0,1.0,-2.9872663021087646,1.1075818538665771,1.8796844482421875,0.4351785182952881,0.8996831178665161,0.8996831178665161,0.0,143.47215270996094,148.0,40117.48046875,0.0,2247.751953125,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.7814025878906,293.1499938964844,293.1499938964844,280.95001220703125,36004.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397380352020264,1.0,0.0,0.0,3.6488659381866455,3.648891925811768,8.884011322152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.953125,0.0,1619.0457763671875,1895.4371337890625,0.0,3770.062744140625,0.9196448922157288,1.0,0.0,3.0,1.0,0.0
