time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223920,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6582116484642029,0.5372313857078552,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140242338180542,0.45527184009552,0.4320089221000671,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.837347686290741,0.3493097722530365,0.2459520697593689,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995190024375916,0.3019262850284576,0.288360059261322,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7189623713493347,0.2166178524494171,0.98756343126297,285.0089111328125,284.95001220703125,299.336669921875,288.2950134277344,298.01739501953125,297.2426452636719,285.0106506347656,1.0,0.5634386539459229,0.5007438063621521,0.5007438063621521,1.0,1.0,-2.9910531044006348,1.1081496477127075,1.8829033374786377,0.4347582459449768,0.9003748893737793,0.9003748893737793,0.0,144.04791259765625,136.0,40109.04296875,0.0,2257.415283203125,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.7988586425781,293.1499938964844,293.1499938964844,280.6499938964844,35954.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365358352661132,1.0,0.0,0.0,3.6500918865203857,3.650117874145508,8.889981586435169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.89990234375,0.0,1620.1251220703125,1895.4371337890625,0.0,3740.899169921875,0.919865608215332,1.0,0.0,3.0,1.0,0.0
12223980,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9990000128746032,0.6547037363052368,0.5298599004745483,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208295941352844,0.4575866758823395,0.4344017803668976,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8412137627601624,0.3494004905223846,0.2461552768945694,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038604855537415,0.3024080693721771,0.2889348864555359,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218567728996277,0.2163109183311462,0.9865134358406068,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263061523437,297.238525390625,284.82794189453125,1.0,0.5606273412704468,0.4993886947631836,0.4993886947631836,1.0,1.0,-2.98476791381836,1.102997660636902,1.8817702531814573,0.4310165345668793,0.8973379135131836,0.8973379135131836,0.0,141.468994140625,139.0,40936.1328125,0.0,2233.131591796875,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472556710243224,1.0,0.0,0.0,3.646903514862061,3.646929502487183,8.874457648744283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1953125,0.0,1617.5235595703125,1895.4371337890625,0.0,3838.20556640625,0.91922789812088,1.0,0.0,3.0,1.0,0.0
12224040,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9990000128746032,0.6547037363052368,0.5298599004745483,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208295941352844,0.4575866758823395,0.4344017803668976,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8412137627601624,0.3494004905223846,0.2461552768945694,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038604855537415,0.3024080693721771,0.2889348864555359,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218567728996277,0.2163109183311462,0.9865134358406068,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263061523437,297.238525390625,284.82794189453125,1.0,0.5606273412704468,0.4993886947631836,0.4993886947631836,1.0,1.0,-2.98476791381836,1.102997660636902,1.8817702531814573,0.4310165345668793,0.8973379135131836,0.8973379135131836,0.0,141.468994140625,139.0,40936.1328125,0.0,2233.131591796875,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472556710243224,1.0,0.0,0.0,3.646903514862061,3.646929502487183,8.874457648744283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1953125,0.0,1617.5235595703125,1895.4371337890625,0.0,3838.20556640625,0.91922789812088,1.0,0.0,3.0,1.0,0.0
12224100,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6538825035095215,0.5278984904289246,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9229680299758912,0.4588764607906341,0.4353885352611542,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.842154324054718,0.3495568931102752,0.2461126148700714,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8050144910812378,0.3027248084545135,0.2890752255916595,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7224552631378174,0.2162123769521713,0.985470712184906,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0316467285156,297.2377319335937,284.9663391113281,1.0,0.5601266026496887,0.4987111687660217,0.4987111687660217,1.0,1.0,-2.982445240020752,1.1007931232452393,1.8816522359848025,0.4289807677268982,0.8986117839813232,0.8986117839813232,0.0,140.7449493408203,139.0,40126.33984375,0.0,2225.36669921875,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7747802734375,293.1499938964844,293.1499938964844,280.95001220703125,36043.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398238062858582,1.0,0.0,0.0,3.645878791809082,3.645904779434204,8.869471344041813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.57666015625,0.0,1615.810302734375,1895.4371337890625,0.0,3770.842529296875,0.9190046787261964,1.0,0.0,3.0,1.0,0.0
12224160,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6536713242530823,0.5264521241188049,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9251266717910768,0.4605590999126434,0.4368101060390472,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.843162477016449,0.3500863313674927,0.2463670372962951,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061904907226562,0.3033272325992584,0.2895191013813019,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7231001257896423,0.2163573503494262,0.985586166381836,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0394897460937,297.24072265625,285.009033203125,1.0,0.5600461363792419,0.498085618019104,0.498085618019104,1.0,1.0,-2.9833879470825195,1.100016951560974,1.8833709955215447,0.4277454912662506,0.8995285034179688,0.8995285034179688,0.0,140.31683349609375,142.0,40056.9453125,0.0,2224.860595703125,1.0,280.9425048828125,283.5645446777344,291.26678466796875,293.7997131347656,293.1499938964844,293.1499938964844,281.25,35968.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351288080215454,1.0,0.0,0.0,3.6471877098083496,3.647213935852051,8.875841785993543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.646484375,0.0,1616.794189453125,1895.4371337890625,0.0,3728.06103515625,0.9192169308662416,1.0,0.0,3.0,1.0,0.0
12224220,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9990000128746032,0.6542555093765259,0.5245410203933716,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.9293863773345948,0.4646179974079132,0.4403856098651886,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.84526127576828,0.3518164455890655,0.2474002242088318,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.8085387349128723,0.3050772845745086,0.2909745573997497,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.7245340943336487,0.2171553373336792,0.9882867336273192,285.2095642089844,284.95001220703125,299.4466552734375,288.3144836425781,298.0590209960937,297.2525634765625,285.2113342285156,1.0,0.5610357522964478,0.4968345165252685,0.4968345165252685,1.0,1.0,-2.991617679595948,1.1010783910751345,1.890539288520813,0.426498681306839,0.90464586019516,0.90464586019516,0.0,140.01937866210938,145.0,39275.00390625,0.0,2237.904296875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35740.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209117889404296,1.0,0.0,0.0,3.656034469604492,3.656060695648194,8.918952971725957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.03662109375,0.0,1625.5712890625,1895.4371337890625,0.0,3597.570556640625,0.9210684895515442,1.0,0.0,3.0,1.0,0.0
12224280,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9990000128746032,0.6542555093765259,0.5245410203933716,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.9293863773345948,0.4646179974079132,0.4403856098651886,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.84526127576828,0.3518164455890655,0.2474002242088318,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.8085387349128723,0.3050772845745086,0.2909745573997497,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.7245340943336487,0.2171553373336792,0.9882867336273192,285.2095642089844,284.95001220703125,299.4466552734375,288.3144836425781,298.0590209960937,297.2525634765625,285.2113342285156,1.0,0.5610357522964478,0.4968345165252685,0.4968345165252685,1.0,1.0,-2.991617679595948,1.1010783910751345,1.890539288520813,0.426498681306839,0.90464586019516,0.90464586019516,0.0,140.01937866210938,145.0,39275.00390625,0.0,2237.904296875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35740.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209117889404296,1.0,0.0,0.0,3.656034469604492,3.656060695648194,8.918952971725957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.03662109375,0.0,1625.5712890625,1895.4371337890625,0.0,3597.570556640625,0.9210684895515442,1.0,0.0,3.0,1.0,0.0
12224340,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.6523903012275696,0.5259661674499512,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9310511350631714,0.4676097929477691,0.4436164200305938,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8454287052154541,0.35258349776268,0.2482266128063202,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.809017539024353,0.3061546385288238,0.2922854721546173,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7245437502861023,0.2175246030092239,0.9910143613815308,285.0391540527344,284.95001220703125,299.4833374023437,288.32086181640625,298.07177734375,297.253662109375,285.03814697265625,1.0,0.5631088614463806,0.4955834150314331,0.4955834150314331,1.0,1.0,-3.0030641555786133,1.1034245491027832,1.89963960647583,0.4259579181671142,0.904444694519043,0.904444694519043,0.0,140.8958282470703,148.0,40311.55859375,0.0,2262.742919921875,1.0,280.9576110839844,283.5908508300781,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35844.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934743106365204,1.0,0.0,0.0,3.662498712539673,3.662524938583374,8.950520395956119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.81494140625,0.0,1634.03857421875,1895.4371337890625,0.0,3724.53857421875,0.9225800037384032,1.0,0.0,3.0,1.0,0.0
12224400,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.6523903012275696,0.5259661674499512,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9310511350631714,0.4676097929477691,0.4436164200305938,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8454287052154541,0.35258349776268,0.2482266128063202,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.809017539024353,0.3061546385288238,0.2922854721546173,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7245437502861023,0.2175246030092239,0.9910143613815308,285.0391540527344,284.95001220703125,299.4833374023437,288.32086181640625,298.07177734375,297.253662109375,285.03814697265625,1.0,0.5631088614463806,0.4955834150314331,0.4955834150314331,1.0,1.0,-3.0030641555786133,1.1034245491027832,1.89963960647583,0.4259579181671142,0.904444694519043,0.904444694519043,0.0,140.8958282470703,148.0,40311.55859375,0.0,2262.742919921875,1.0,280.9576110839844,283.5908508300781,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35844.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934743106365204,1.0,0.0,0.0,3.662498712539673,3.662524938583374,8.950520395956119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.81494140625,0.0,1634.03857421875,1895.4371337890625,0.0,3724.53857421875,0.9225800037384032,1.0,0.0,3.0,1.0,0.0
12224460,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6469897031784058,0.5318310856819153,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9286275506019592,0.4693624675273895,0.4455709755420685,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.842372477054596,0.3521465361118316,0.2481489926576614,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8063737750053406,0.3062871694564819,0.2926732301712036,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7218360304832458,0.2170428931713104,0.9900926947593688,284.84967041015625,284.95001220703125,299.5199890136719,288.3271484375,298.0765380859375,297.2427978515625,284.8486022949219,1.0,0.5655616521835327,0.4941447675228119,0.4941447675228119,1.0,1.0,-3.0117313861846924,1.1042426824569702,1.9074887037277224,0.4245489537715912,0.9015250205993652,0.9015250205993652,0.0,143.0616455078125,136.0,41323.359375,0.0,2289.385009765625,1.0,280.6579895019531,283.3580017089844,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36043.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507216215133668,1.0,0.0,0.0,3.661513805389404,3.6615400314331055,8.945705758378608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.81005859375,0.0,1634.35693359375,1895.4371337890625,0.0,3869.460693359375,0.9224922060966492,1.0,0.0,3.0,1.0,0.0
12224520,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6469897031784058,0.5318310856819153,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9286275506019592,0.4693624675273895,0.4455709755420685,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.842372477054596,0.3521465361118316,0.2481489926576614,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8063737750053406,0.3062871694564819,0.2926732301712036,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7218360304832458,0.2170428931713104,0.9900926947593688,284.84967041015625,284.95001220703125,299.5199890136719,288.3271484375,298.0765380859375,297.2427978515625,284.8486022949219,1.0,0.5655616521835327,0.4941447675228119,0.4941447675228119,1.0,1.0,-3.0117313861846924,1.1042426824569702,1.9074887037277224,0.4245489537715912,0.9015250205993652,0.9015250205993652,0.0,143.0616455078125,136.0,41323.359375,0.0,2289.385009765625,1.0,280.6579895019531,283.3580017089844,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36043.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507216215133668,1.0,0.0,0.0,3.661513805389404,3.6615400314331055,8.945705758378608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.81005859375,0.0,1634.35693359375,1895.4371337890625,0.0,3869.460693359375,0.9224922060966492,1.0,0.0,3.0,1.0,0.0
12224580,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6405017971992493,0.5277993083000183,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322765469551086,0.4704352021217346,0.4466709196567535,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436603546142578,0.3510638773441314,0.2474574446678161,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.808120608329773,0.3058439791202545,0.2923281788825989,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.72250896692276,0.215931624174118,0.98552006483078,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.0776062011719,297.2272644042969,284.6524963378906,1.0,0.5627652406692505,0.4927060902118683,0.4927060902118683,1.0,1.0,-3.001491069793701,1.097238302230835,1.9042527675628664,0.4198524951934814,0.8959751129150391,0.8959751129150391,0.0,141.39175415039062,124.0,42191.7421875,0.0,2262.48583984375,1.0,280.3583068847656,283.12335205078125,291.38397216796875,294.1271667480469,293.1499938964844,293.1499938964844,280.6499938964844,36294.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963670551776886,1.0,0.0,0.0,3.6514430046081534,3.651468992233277,8.89656462277344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.244140625,0.0,1624.2674560546875,1895.4371337890625,0.0,3985.2373046875,0.9203832149505616,1.0,0.0,3.0,1.0,0.0
12224640,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6405017971992493,0.5277993083000183,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322765469551086,0.4704352021217346,0.4466709196567535,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436603546142578,0.3510638773441314,0.2474574446678161,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.808120608329773,0.3058439791202545,0.2923281788825989,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.72250896692276,0.215931624174118,0.98552006483078,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.0776062011719,297.2272644042969,284.6524963378906,1.0,0.5627652406692505,0.4927060902118683,0.4927060902118683,1.0,1.0,-3.001491069793701,1.097238302230835,1.9042527675628664,0.4198524951934814,0.8959751129150391,0.8959751129150391,0.0,141.39175415039062,124.0,42191.7421875,0.0,2262.48583984375,1.0,280.3583068847656,283.12335205078125,291.38397216796875,294.1271667480469,293.1499938964844,293.1499938964844,280.6499938964844,36294.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963670551776886,1.0,0.0,0.0,3.6514430046081534,3.651468992233277,8.89656462277344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.244140625,0.0,1624.2674560546875,1895.4371337890625,0.0,3985.2373046875,0.9203832149505616,1.0,0.0,3.0,1.0,0.0
12224700,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6388512253761292,0.5221695899963379,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9365822672843932,0.4713373482227325,0.4471951723098755,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8461447954177856,0.350854218006134,0.2470897883176803,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8107738494873047,0.3058442175388336,0.2920920550823211,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7242838144302368,0.2155095189809799,0.9827238917350768,284.7745666503906,284.95001220703125,299.57501220703125,288.3365173339844,298.0804748535156,297.2234191894531,284.78204345703125,1.0,0.5600265264511108,0.4919867515563965,0.4919867515563965,1.0,1.0,-2.991269588470459,1.0916563272476196,1.89961326122284,0.4164424538612366,0.8959444761276245,0.8959444761276245,0.0,139.231689453125,124.0,41198.47265625,0.0,2233.2958984375,1.0,280.6012878417969,283.28497314453125,291.2994689941406,293.8877258300781,293.1499938964844,293.1499938964844,280.6499938964844,36256.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554126858711244,1.0,0.0,0.0,3.6463353633880615,3.646361589431762,8.871693353285082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.87841796875,0.0,1617.94189453125,1895.4371337890625,0.0,3911.590576171875,0.9192546010017396,1.0,0.0,3.0,1.0,0.0
12224760,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.6388192772865295,0.5136736035346985,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9432892203330994,0.4727054536342621,0.4482032358646393,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8505690693855286,0.3510903120040893,0.247052326798439,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151582479476929,0.3061839044094085,0.2921781241893768,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7275973558425903,0.2153874486684799,0.9811045527458192,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.0866394042969,297.224609375,284.8170166015625,1.0,0.5566784739494324,0.4914284646511078,0.4914284646511078,1.0,1.0,-2.98038101196289,1.0861008167266846,1.894280314445496,0.4131664633750915,0.8955134153366089,0.8955134153366089,0.0,136.188232421875,127.0,41003.76953125,0.0,2198.6279296875,1.0,280.642578125,283.3305053710937,291.2894897460937,293.89141845703125,293.1499938964844,293.1499938964844,280.95001220703125,36206.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493213295936584,1.0,0.0,0.0,3.6431031227111816,3.643129110336304,8.855971600496559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1513671875,0.0,1613.7464599609375,1895.4371337890625,0.0,3856.845703125,0.91845703125,1.0,0.0,3.0,1.0,0.0
12224820,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.641425609588623,0.5029807686805725,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9530426859855652,0.4763160943984985,0.4512011706829071,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8571171760559082,0.3524095714092254,0.2476862519979477,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8214315176010132,0.3075652420520782,0.2931367456912994,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7324489951133728,0.2158811390399933,0.981622040271759,285.0082702636719,284.95001220703125,299.6300048828125,288.345703125,298.1048583984375,297.2352905273437,285.0097961425781,1.0,0.5540054440498352,0.490311861038208,0.490311861038208,1.0,1.0,-2.97364354133606,1.0812158584594729,1.8924278020858765,0.4092260301113128,0.8978683948516846,0.8978683948516846,0.0,132.6734161376953,145.0,40044.8984375,0.0,2169.044189453125,1.0,280.9415588378906,283.5662536621094,291.27801513671875,293.7952575683594,293.1499938964844,293.1499938964844,281.25,36010.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321582317352296,1.0,0.0,0.0,3.642034530639648,3.6420605182647705,8.850777248881059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.81591796875,0.0,1611.0233154296875,1895.4371337890625,0.0,3700.90771484375,0.9180826544761658,1.0,0.0,3.0,1.0,0.0
12224880,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.641425609588623,0.5029807686805725,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9530426859855652,0.4763160943984985,0.4512011706829071,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8571171760559082,0.3524095714092254,0.2476862519979477,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8214315176010132,0.3075652420520782,0.2931367456912994,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7324489951133728,0.2158811390399933,0.981622040271759,285.0082702636719,284.95001220703125,299.6300048828125,288.345703125,298.1048583984375,297.2352905273437,285.0097961425781,1.0,0.5540054440498352,0.490311861038208,0.490311861038208,1.0,1.0,-2.97364354133606,1.0812158584594729,1.8924278020858765,0.4092260301113128,0.8978683948516846,0.8978683948516846,0.0,132.6734161376953,145.0,40044.8984375,0.0,2169.044189453125,1.0,280.9415588378906,283.5662536621094,291.27801513671875,293.7952575683594,293.1499938964844,293.1499938964844,281.25,36010.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321582317352296,1.0,0.0,0.0,3.642034530639648,3.6420605182647705,8.850777248881059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.81591796875,0.0,1611.0233154296875,1895.4371337890625,0.0,3700.90771484375,0.9180826544761658,1.0,0.0,3.0,1.0,0.0
12224940,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.643648624420166,0.5087882280349731,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521387219429016,0.4807079434394836,0.4552225172519684,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855443000793457,0.3544685244560241,0.2490515410900116,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200973868370056,0.309607446193695,0.2949851751327514,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310008406639099,0.2170725166797638,0.986600399017334,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.12744140625,297.2513732910156,285.2228698730469,1.0,0.5590067505836487,0.4891952574253082,0.4891952574253082,1.0,1.0,-2.995270252227783,1.0879045724868774,1.907365560531616,0.4106106758117676,0.903178095817566,0.903178095817566,0.0,135.23675537109375,163.0,39396.921875,0.0,2220.043701171875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181440472602844,1.0,0.0,0.0,3.650283336639404,3.6503093242645264,8.890914955372864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.7861328125,0.0,1618.8548583984375,1895.4371337890625,0.0,3572.0205078125,0.919776976108551,1.0,0.0,3.0,1.0,0.0
12225000,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.643648624420166,0.5087882280349731,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521387219429016,0.4807079434394836,0.4552225172519684,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855443000793457,0.3544685244560241,0.2490515410900116,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200973868370056,0.309607446193695,0.2949851751327514,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310008406639099,0.2170725166797638,0.986600399017334,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.12744140625,297.2513732910156,285.2228698730469,1.0,0.5590067505836487,0.4891952574253082,0.4891952574253082,1.0,1.0,-2.995270252227783,1.0879045724868774,1.907365560531616,0.4106106758117676,0.903178095817566,0.903178095817566,0.0,135.23675537109375,163.0,39396.921875,0.0,2220.043701171875,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181440472602844,1.0,0.0,0.0,3.650283336639404,3.6503093242645264,8.890914955372864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.7861328125,0.0,1618.8548583984375,1895.4371337890625,0.0,3572.0205078125,0.919776976108551,1.0,0.0,3.0,1.0,0.0
12225060,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9990000128746032,0.6415817737579346,0.5210080146789551,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9458810091018676,0.4830541610717773,0.457924485206604,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.849909782409668,0.3553065955638885,0.249977707862854,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8151224255561829,0.3106092810630798,0.2963092625141144,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7265685796737671,0.217607319355011,0.9905632138252258,285.0819702148437,284.95001220703125,299.69158935546875,288.3558349609375,298.1382141113281,297.2547302246094,285.0789794921875,1.0,0.5653908848762512,0.4883904457092285,0.4883904457092285,1.0,1.0,-3.020669460296631,1.0966730117797852,1.9239964485168457,0.4136547446250915,0.90314781665802,0.90314781665802,0.0,139.9658966064453,163.0,40531.32421875,0.0,2289.625244140625,1.0,280.9751892089844,283.6333312988281,291.40924072265625,294.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35811.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930179476737976,1.0,0.0,0.0,3.65549111366272,3.655517101287842,8.916301794670289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.224609375,0.0,1625.4560546875,1895.4371337890625,0.0,3682.786376953125,0.9209564924240112,1.0,0.0,3.0,1.0,0.0
12225120,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.6393617391586304,0.5290582180023193,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9411681890487672,0.4839118123054504,0.4589002728462219,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8460005521774292,0.3554666936397552,0.2502158284187317,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8114834427833557,0.310899019241333,0.2967393398284912,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.72337806224823,0.2176840603351593,0.9916885495185852,285.0710754394531,284.95001220703125,299.7033386230469,288.3577575683594,298.1414794921875,297.2534484863281,285.0711975097656,1.0,0.5689747929573059,0.4880116879940033,0.4880116879940033,1.0,1.0,-3.0336740016937256,1.1012121438980105,1.9324619770050049,0.4152677953243255,0.9035344123840332,0.9035344123840332,0.0,142.98687744140625,166.0,40713.0,0.0,2328.772216796875,1.0,280.9576416015625,283.61962890625,291.41375732421875,294.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,35826.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934030294418335,1.0,0.0,0.0,3.657298803329468,3.65732479095459,8.925122187974921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.6025390625,0.0,1627.7149658203125,1895.4371337890625,0.0,3718.02685546875,0.9213910698890686,1.0,0.0,3.0,1.0,0.0
12225180,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6290795803070068,0.5484783053398132,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9299074411392212,0.4857635200023651,0.4611455500125885,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8366067409515381,0.355197548866272,0.2503924667835235,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8023393154144287,0.3111546039581299,0.2974372506141662,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7151824831962585,0.2171917855739593,0.9918376803398132,284.8988342285156,284.95001220703125,299.739990234375,288.3636779785156,298.14654541015625,297.2421264648437,284.8982849121094,1.0,0.5765817761421204,0.4868281185626983,0.4868281185626983,1.0,1.0,-3.060971260070801,1.1098934412002563,1.9510778188705444,0.4180984199047088,0.9013999104499816,0.9013999104499816,0.0,150.29396057128906,169.0,41935.8046875,0.0,2416.987060546875,1.0,280.65802001953125,283.4000549316406,291.43853759765625,294.1537780761719,293.1499938964844,293.1499938964844,280.3500061035156,35994.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527029395103456,1.0,0.0,0.0,3.658051013946533,3.6580772399902335,8.928794841267518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.85302734375,0.0,1629.8702392578125,1895.4371337890625,0.0,3887.279541015625,0.921674370765686,1.0,0.0,3.0,1.0,0.0
12225240,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6290795803070068,0.5484783053398132,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9299074411392212,0.4857635200023651,0.4611455500125885,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8366067409515381,0.355197548866272,0.2503924667835235,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8023393154144287,0.3111546039581299,0.2974372506141662,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7151824831962585,0.2171917855739593,0.9918376803398132,284.8988342285156,284.95001220703125,299.739990234375,288.3636779785156,298.14654541015625,297.2421264648437,284.8982849121094,1.0,0.5765817761421204,0.4868281185626983,0.4868281185626983,1.0,1.0,-3.060971260070801,1.1098934412002563,1.9510778188705444,0.4180984199047088,0.9013999104499816,0.9013999104499816,0.0,150.29396057128906,169.0,41935.8046875,0.0,2416.987060546875,1.0,280.65802001953125,283.4000549316406,291.43853759765625,294.1537780761719,293.1499938964844,293.1499938964844,280.3500061035156,35994.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527029395103456,1.0,0.0,0.0,3.658051013946533,3.6580772399902335,8.928794841267518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.85302734375,0.0,1629.8702392578125,1895.4371337890625,0.0,3887.279541015625,0.921674370765686,1.0,0.0,3.0,1.0,0.0
12225300,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.9990000128746032,0.6230056285858154,0.557303249835968,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.9247898459434508,0.4864034950733185,0.4619759023189544,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8323327302932739,0.3548089563846588,0.2502801716327667,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7980537414550781,0.3110460937023163,0.2975382804870605,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7110528945922852,0.2166321575641632,0.9903829097747804,284.7613525390625,284.95001220703125,299.7583312988281,288.3666076660156,298.1475524902344,297.2343444824219,284.7538757324219,1.0,0.579753577709198,0.4862363040447235,0.4862363040447235,1.0,1.0,-3.0708203315734863,1.112679362297058,1.958140969276428,0.4187276065349579,0.8988141417503357,0.8988141417503357,0.0,153.5852813720703,169.0,42863.0859375,0.0,2452.61181640625,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36116.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630781412124634,1.0,0.0,0.0,3.655606031417847,3.655632257461548,8.916862270780257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.75830078125,0.0,1627.88037109375,1895.4371337890625,0.0,3979.9765625,0.9211698770523072,1.0,0.0,3.0,1.0,0.0
12225360,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9943278431892396,0.6169209480285645,0.5579274296760559,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.916536509990692,0.4868406355381012,0.4626265168190002,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.8257725834846497,0.3542430996894836,0.2500600814819336,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.7913276553153992,0.3107660710811615,0.2975158393383026,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.704439103603363,0.2158571928739547,0.9881937503814696,284.7154846191406,284.95001220703125,299.77667236328125,288.3695373535156,298.14666748046875,297.22515869140625,284.71368408203125,1.0,0.5820704102516174,0.4852534532546997,0.4852534532546997,1.0,1.0,-3.069094181060791,1.109973430633545,1.959120750427246,0.4169272184371948,0.8967545032501221,0.8967545032501221,0.0,158.18392944335938,172.0,42941.8046875,0.0,2473.734130859375,1.0,280.35791015625,283.1727905273437,291.4315185546875,294.2198181152344,293.1499938964844,293.1499938964844,280.6499938964844,36219.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678988456726074,1.0,0.0,0.0,3.650635480880737,3.6506614685058594,8.892629352885706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.8037109375,0.0,1622.755126953125,1895.4371337890625,0.0,4022.676025390625,0.9201493263244628,1.0,0.0,3.0,1.0,0.0
12225420,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9807617664337158,0.6110366582870483,0.5512797832489014,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9050610661506652,0.4890323281288147,0.4645597338676452,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8159299492835999,0.3543218076229095,0.2500433623790741,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7813056111335754,0.3110624551773071,0.2978066504001617,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.694007933139801,0.2149315774440765,0.984361171722412,284.8857421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1532592773437,297.22052001953125,284.8871154785156,1.0,0.5850532650947571,0.4832877218723297,0.4832877218723297,1.0,1.0,-3.059504985809326,1.1020907163619995,1.9574142694473269,0.4108357429504394,0.8972808122634888,0.8972808122634888,0.0,165.4596405029297,175.0,41936.84375,0.0,2493.43701171875,1.0,280.6419677734375,283.38800048828125,291.33612060546875,293.9915771484375,293.1499938964844,293.1499938964844,280.95001220703125,36114.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955610990524292,1.0,0.0,0.0,3.6456644535064697,3.645690441131592,8.868428267305717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.56201171875,0.0,1616.0848388671875,1895.4371337890625,0.0,3913.366455078125,0.9189738035202026,1.0,0.0,3.0,1.0,0.0
12225480,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9807617664337158,0.6110366582870483,0.5512797832489014,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9050610661506652,0.4890323281288147,0.4645597338676452,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8159299492835999,0.3543218076229095,0.2500433623790741,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7813056111335754,0.3110624551773071,0.2978066504001617,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.694007933139801,0.2149315774440765,0.984361171722412,284.8857421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1532592773437,297.22052001953125,284.8871154785156,1.0,0.5850532650947571,0.4832877218723297,0.4832877218723297,1.0,1.0,-3.059504985809326,1.1020907163619995,1.9574142694473269,0.4108357429504394,0.8972808122634888,0.8972808122634888,0.0,165.4596405029297,175.0,41936.84375,0.0,2493.43701171875,1.0,280.6419677734375,283.38800048828125,291.33612060546875,293.9915771484375,293.1499938964844,293.1499938964844,280.95001220703125,36114.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955610990524292,1.0,0.0,0.0,3.6456644535064697,3.645690441131592,8.868428267305717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.56201171875,0.0,1616.0848388671875,1895.4371337890625,0.0,3913.366455078125,0.9189738035202026,1.0,0.0,3.0,1.0,0.0
12225540,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.974242627620697,0.608708918094635,0.5488252639770508,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9017431735992432,0.4925586879253387,0.4677514433860779,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8122822046279907,0.3556832671165466,0.250911682844162,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7777222394943237,0.3123774826526642,0.2989808917045593,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6897426247596741,0.2150470167398452,0.9844818711280824,285.0844421386719,284.95001220703125,299.8500061035156,288.3810729980469,298.1687316894531,297.2292175292969,285.08612060546875,1.0,0.5877422094345093,0.4813219904899597,0.4813219904899597,1.0,1.0,-3.0629806518554688,1.0994465351104736,1.9635341167449951,0.4072027206420898,0.9007118344306946,0.9007118344306946,0.0,169.2914581298828,178.0,41069.05859375,0.0,2520.05078125,1.0,280.9415588378906,283.6285400390625,291.3231506347656,293.9013977050781,293.1499938964844,293.1499938964844,280.6499938964844,35905.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404348134994508,1.0,0.0,0.0,3.64849066734314,3.6485166549682617,8.882184374670032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.091796875,0.0,1617.861328125,1895.4371337890625,0.0,3776.39794921875,0.9194720983505248,1.0,0.0,3.0,1.0,0.0
12225600,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.974242627620697,0.608708918094635,0.5488252639770508,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9017431735992432,0.4925586879253387,0.4677514433860779,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8122822046279907,0.3556832671165466,0.250911682844162,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7777222394943237,0.3123774826526642,0.2989808917045593,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6897426247596741,0.2150470167398452,0.9844818711280824,285.0844421386719,284.95001220703125,299.8500061035156,288.3810729980469,298.1687316894531,297.2292175292969,285.08612060546875,1.0,0.5877422094345093,0.4813219904899597,0.4813219904899597,1.0,1.0,-3.0629806518554688,1.0994465351104736,1.9635341167449951,0.4072027206420898,0.9007118344306946,0.9007118344306946,0.0,169.2914581298828,178.0,41069.05859375,0.0,2520.05078125,1.0,280.9415588378906,283.6285400390625,291.3231506347656,293.9013977050781,293.1499938964844,293.1499938964844,280.6499938964844,35905.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404348134994508,1.0,0.0,0.0,3.64849066734314,3.6485166549682617,8.882184374670032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.091796875,0.0,1617.861328125,1895.4371337890625,0.0,3776.39794921875,0.9194720983505248,1.0,0.0,3.0,1.0,0.0
12225660,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9630627632141112,0.602644681930542,0.5446567535400391,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8941789865493774,0.4929056763648987,0.4691657423973083,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8044427037239075,0.354023814201355,0.2505246102809906,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7701230645179749,0.3108676373958587,0.2985317409038543,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6813636422157288,0.212593212723732,0.9778262972831726,284.8980712890625,284.95001220703125,299.8866577148437,288.3873291015625,298.1656799316406,297.2081604003906,284.8959350585937,1.0,0.589346170425415,0.4802214503288269,0.4802214503288269,1.0,1.0,-3.0506937503814697,1.0921299457550049,1.9585638046264648,0.4028902649879455,0.8985519409179688,0.8985519409179688,0.0,174.9330291748047,181.0,41821.90234375,0.0,2526.188720703125,1.0,280.6579895019531,283.4018859863281,291.4232177734375,294.1213684082031,293.1499938964844,293.1499938964844,280.95001220703125,36037.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521394371986388,1.0,0.0,0.0,3.648047685623169,3.64807391166687,8.880027735358453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.869140625,0.0,1618.324462890625,1895.4371337890625,0.0,3882.21533203125,0.9194353222846984,1.0,0.0,3.0,1.0,0.0
12225720,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9630627632141112,0.602644681930542,0.5446567535400391,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8941789865493774,0.4929056763648987,0.4691657423973083,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8044427037239075,0.354023814201355,0.2505246102809906,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7701230645179749,0.3108676373958587,0.2985317409038543,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6813636422157288,0.212593212723732,0.9778262972831726,284.8980712890625,284.95001220703125,299.8866577148437,288.3873291015625,298.1656799316406,297.2081604003906,284.8959350585937,1.0,0.589346170425415,0.4802214503288269,0.4802214503288269,1.0,1.0,-3.0506937503814697,1.0921299457550049,1.9585638046264648,0.4028902649879455,0.8985519409179688,0.8985519409179688,0.0,174.9330291748047,181.0,41821.90234375,0.0,2526.188720703125,1.0,280.6579895019531,283.4018859863281,291.4232177734375,294.1213684082031,293.1499938964844,293.1499938964844,280.95001220703125,36037.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521394371986388,1.0,0.0,0.0,3.648047685623169,3.64807391166687,8.880027735358453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.869140625,0.0,1618.324462890625,1895.4371337890625,0.0,3882.21533203125,0.9194353222846984,1.0,0.0,3.0,1.0,0.0
