time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225780,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9537950158119202,0.5987595319747925,0.5406694412231445,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8888858556747437,0.4946237206459045,0.4704816937446594,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7984476685523987,0.3536821901798248,0.2500915825366974,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7645023465156555,0.310500830411911,0.2979926764965057,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6747745871543884,0.2111598849296569,0.9707087278366088,285.06182861328125,284.95001220703125,299.92333984375,288.3946533203125,298.1722717285156,297.20184326171875,285.0628356933594,1.0,0.5901410579681396,0.4791209399700165,0.4791209399700165,1.0,1.0,-3.037741184234619,1.0846577882766724,1.9530833959579468,0.3979983627796173,0.9013800024986268,0.9013800024986268,0.0,179.08631896972656,184.0,40799.2734375,0.0,2523.314453125,1.0,280.9420166015625,283.6101989746094,291.35614013671875,293.9376220703125,293.1499938964844,293.1499938964844,280.6499938964844,35894.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407076835632324,1.0,0.0,0.0,3.651129722595215,3.651155948638916,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.3232421875,0.0,1620.9073486328125,1895.4371337890625,0.0,3778.8779296875,0.9200574159622192,1.0,0.0,3.0,1.0,0.0
12225840,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9537950158119202,0.5987595319747925,0.5406694412231445,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8888858556747437,0.4946237206459045,0.4704816937446594,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7984476685523987,0.3536821901798248,0.2500915825366974,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7645023465156555,0.310500830411911,0.2979926764965057,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6747745871543884,0.2111598849296569,0.9707087278366088,285.06182861328125,284.95001220703125,299.92333984375,288.3946533203125,298.1722717285156,297.20184326171875,285.0628356933594,1.0,0.5901410579681396,0.4791209399700165,0.4791209399700165,1.0,1.0,-3.037741184234619,1.0846577882766724,1.9530833959579468,0.3979983627796173,0.9013800024986268,0.9013800024986268,0.0,179.08631896972656,184.0,40799.2734375,0.0,2523.314453125,1.0,280.9420166015625,283.6101989746094,291.35614013671875,293.9376220703125,293.1499938964844,293.1499938964844,280.6499938964844,35894.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407076835632324,1.0,0.0,0.0,3.651129722595215,3.651155948638916,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.3232421875,0.0,1620.9073486328125,1895.4371337890625,0.0,3778.8779296875,0.9200574159622192,1.0,0.0,3.0,1.0,0.0
12225900,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.950597643852234,0.5966346859931946,0.5391719937324524,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8876097202301025,0.4955058991909027,0.471536785364151,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7967661619186401,0.3535842299461365,0.2501639723777771,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7629384994506836,0.3104333579540252,0.2980709671974182,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6727712750434875,0.2106337994337082,0.9687740206718444,284.9283447265625,284.95001220703125,299.9416809082031,288.39874267578125,298.1763610839844,297.1998596191406,284.9203491210937,1.0,0.5906375646591187,0.4785706698894501,0.4785706698894501,1.0,1.0,-3.035066843032837,1.0824397802352903,1.9526270627975464,0.396340936422348,0.8999642133712769,0.8999642133712769,0.0,180.5178680419922,184.0,41571.4765625,0.0,2525.691162109375,1.0,280.6988220214844,283.4379272460937,291.4289855957031,294.1446228027344,293.1499938964844,293.1499938964844,280.6499938964844,35968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947260081768036,1.0,0.0,0.0,3.651869297027588,3.65189528465271,8.898642249732802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3974609375,0.0,1622.3333740234375,1895.4371337890625,0.0,3838.24560546875,0.9202225804328918,1.0,0.0,3.0,1.0,0.0
12225960,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9463622570037842,0.5939492583274841,0.5370224118232727,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8856176733970642,0.4960424602031708,0.4722327291965484,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7944163084030151,0.3531949520111084,0.2500227391719818,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7608179450035095,0.3101552426815033,0.2979568243026733,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6702922582626343,0.2099718451499939,0.966392993927002,284.8770751953125,284.95001220703125,299.9599914550781,288.403076171875,298.1785583496094,297.19482421875,284.8754272460937,1.0,0.5910300016403198,0.478105217218399,0.478105217218399,1.0,1.0,-3.03015398979187,1.0794850587844849,1.950668811798096,0.3944708108901977,0.8989246487617493,0.8989246487617493,0.0,182.27444458007807,187.0,41611.4609375,0.0,2525.522216796875,1.0,280.6574401855469,283.3852233886719,291.4350280761719,294.1219177246094,293.1499938964844,293.1499938964844,280.95001220703125,36047.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950900673866272,1.0,0.0,0.0,3.6502532958984375,3.65027928352356,8.890768299352203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.572265625,0.0,1621.010009765625,1895.4371337890625,0.0,3871.072265625,0.9199426770210266,1.0,0.0,3.0,1.0,0.0
12226020,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9397156238555908,0.5906631350517273,0.5336074829101562,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8830989599227905,0.498281717300415,0.4740729033946991,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7910978198051453,0.3534389436244964,0.2500302195549011,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7578343152999878,0.3103949129581451,0.2980343103408813,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6665590405464172,0.2092668414115905,0.9627739191055298,285.0496520996094,284.95001220703125,299.9966735839844,288.4125061035156,298.1902770996094,297.1958312988281,285.0509338378906,1.0,0.5919042825698853,0.477174311876297,0.477174311876297,1.0,1.0,-3.024000644683838,1.0750951766967771,1.9489054679870603,0.3911880552768707,0.9016560912132264,0.9016560912132264,0.0,185.04624938964844,190.0,40676.55859375,0.0,2528.27099609375,1.0,280.9420166015625,283.6005859375,291.3700256347656,293.9416198730469,293.1499938964844,293.1499938964844,280.6499938964844,35905.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384834170341492,1.0,0.0,0.0,3.652923822402954,3.652949810028076,8.903782031666196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.18310546875,0.0,1623.115234375,1895.4371337890625,0.0,3758.64599609375,0.9204727411270142,1.0,0.0,3.0,1.0,0.0
12226080,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9397156238555908,0.5906631350517273,0.5336074829101562,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8830989599227905,0.498281717300415,0.4740729033946991,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7910978198051453,0.3534389436244964,0.2500302195549011,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7578343152999878,0.3103949129581451,0.2980343103408813,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6665590405464172,0.2092668414115905,0.9627739191055298,285.0496520996094,284.95001220703125,299.9966735839844,288.4125061035156,298.1902770996094,297.1958312988281,285.0509338378906,1.0,0.5919042825698853,0.477174311876297,0.477174311876297,1.0,1.0,-3.024000644683838,1.0750951766967771,1.9489054679870603,0.3911880552768707,0.9016560912132264,0.9016560912132264,0.0,185.04624938964844,190.0,40676.55859375,0.0,2528.27099609375,1.0,280.9420166015625,283.6005859375,291.3700256347656,293.9416198730469,293.1499938964844,293.1499938964844,280.6499938964844,35905.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384834170341492,1.0,0.0,0.0,3.652923822402954,3.652949810028076,8.903782031666196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.18310546875,0.0,1623.115234375,1895.4371337890625,0.0,3758.64599609375,0.9204727411270142,1.0,0.0,3.0,1.0,0.0
12226140,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9332988262176514,0.5862253308296204,0.5303014516830444,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8808976411819458,0.499944657087326,0.4760818183422088,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.788149893283844,0.3532630205154419,0.250196635723114,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7552239894866943,0.3103578686714172,0.298322468996048,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6633390188217163,0.2084830850362777,0.9604582190513612,284.8698425292969,284.95001220703125,300.0333251953125,288.4229736328125,298.1990051269531,297.1923522949219,284.8682861328125,1.0,0.5930365324020386,0.4762433767318725,0.4762433767318725,1.0,1.0,-3.020212173461914,1.071630358695984,1.9485818147659304,0.3885379433631897,0.8991343975067139,0.8991343975067139,0.0,187.825439453125,193.0,41533.14453125,0.0,2535.471923828125,1.0,280.657958984375,283.37957763671875,291.45428466796875,294.1346130371094,293.1499938964844,293.1499938964844,280.95001220703125,36056.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486621618270874,1.0,0.0,0.0,3.651683568954468,3.65170955657959,8.89773673407035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.13916015625,0.0,1622.77392578125,1895.4371337890625,0.0,3850.90185546875,0.9202740788459778,1.0,0.0,3.0,1.0,0.0
12226200,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9332988262176514,0.5862253308296204,0.5303014516830444,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8808976411819458,0.499944657087326,0.4760818183422088,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.788149893283844,0.3532630205154419,0.250196635723114,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7552239894866943,0.3103578686714172,0.298322468996048,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6633390188217163,0.2084830850362777,0.9604582190513612,284.8698425292969,284.95001220703125,300.0333251953125,288.4229736328125,298.1990051269531,297.1923522949219,284.8682861328125,1.0,0.5930365324020386,0.4762433767318725,0.4762433767318725,1.0,1.0,-3.020212173461914,1.071630358695984,1.9485818147659304,0.3885379433631897,0.8991343975067139,0.8991343975067139,0.0,187.825439453125,193.0,41533.14453125,0.0,2535.471923828125,1.0,280.657958984375,283.37957763671875,291.45428466796875,294.1346130371094,293.1499938964844,293.1499938964844,280.95001220703125,36056.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486621618270874,1.0,0.0,0.0,3.651683568954468,3.65170955657959,8.89773673407035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.13916015625,0.0,1622.77392578125,1895.4371337890625,0.0,3850.90185546875,0.9202740788459778,1.0,0.0,3.0,1.0,0.0
12226260,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.928159475326538,0.5837662220001221,0.5276569724082947,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8789966702461243,0.5016353130340576,0.4774370193481445,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7856987714767456,0.3535005748271942,0.2502220273017883,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7530593872070312,0.310587614774704,0.2984215915203094,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6607216000556946,0.208055779337883,0.9582653641700744,285.0318298339844,284.95001220703125,300.0611877441406,288.4316101074219,298.2080383300781,297.1935119628906,285.03497314453125,1.0,0.5938379168510437,0.475491464138031,0.475491464138031,1.0,1.0,-3.016167163848877,1.0684551000595093,1.947712063789368,0.3860595822334289,0.901357650756836,0.901357650756836,0.0,190.0364227294922,193.0,40644.5546875,0.0,2539.256591796875,1.0,280.9309997558594,283.5832824707031,291.3854675292969,293.94293212890625,293.1499938964844,293.1499938964844,280.95001220703125,35937.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938174605369568,1.0,0.0,0.0,3.652966499328613,3.652992486953736,8.903990078579227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1689453125,0.0,1623.4071044921875,1895.4371337890625,0.0,3755.833984375,0.9205156564712524,1.0,0.0,3.0,1.0,0.0
12226320,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9271033406257628,0.5831933617591858,0.527134895324707,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8788076043128967,0.5023098587989807,0.478057324886322,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7853224277496338,0.3537069857120514,0.2503551542758941,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.752718448638916,0.3107641637325287,0.2985793948173523,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6602259278297424,0.2080105394124984,0.9580197334289552,285.0448303222656,284.95001220703125,300.07000732421875,288.4344482421875,298.2118225097656,297.1952514648437,285.0462341308594,1.0,0.5941637754440308,0.4752539992332458,0.4752539992332458,1.0,1.0,-3.0163378715515137,1.0680296421051023,1.948308348655701,0.3855415880680084,0.9018170833587646,0.9018170833587646,0.0,190.5463409423828,196.0,40629.5859375,0.0,2542.2060546875,1.0,280.9420471191406,283.5966186523437,291.3931884765625,293.9609375,293.1499938964844,293.1499938964844,280.6499938964844,35913.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365346431732178,1.0,0.0,0.0,3.654046535491944,3.654072761535645,8.909256621336681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.4169921875,0.0,1624.5072021484375,1895.4371337890625,0.0,3740.888427734375,0.9207338690757751,1.0,0.0,3.0,1.0,0.0
12226380,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.920990228652954,0.5789686441421509,0.5240227580070496,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8767943978309631,0.5040258169174194,0.480131596326828,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7826451659202576,0.353678435087204,0.2506312131881714,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7503536939620972,0.3108192384243011,0.2989691793918609,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6573569178581238,0.2073683887720108,0.9564208984375,284.86669921875,284.95001220703125,300.1066589355469,288.4468688964844,298.22100830078125,297.1927490234375,284.8651733398437,1.0,0.5955080389976501,0.4742646217346191,0.4742646217346191,1.0,1.0,-3.013977527618408,1.065005898475647,1.9489717483520508,0.3830116987228393,0.8992652297019958,0.8992652297019958,0.0,193.39410400390625,199.0,41502.921875,0.0,2552.408935546875,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.1576232910156,293.1499938964844,293.1499938964844,280.95001220703125,36062.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470170736312866,1.0,0.0,0.0,3.65257740020752,3.6526033878326416,8.902093213691842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.9169921875,0.0,1623.8795166015625,1895.4371337890625,0.0,3836.050048828125,0.9204817414283752,1.0,0.0,3.0,1.0,0.0
12226440,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.920990228652954,0.5789686441421509,0.5240227580070496,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8767943978309631,0.5040258169174194,0.480131596326828,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7826451659202576,0.353678435087204,0.2506312131881714,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7503536939620972,0.3108192384243011,0.2989691793918609,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6573569178581238,0.2073683887720108,0.9564208984375,284.86669921875,284.95001220703125,300.1066589355469,288.4468688964844,298.22100830078125,297.1927490234375,284.8651733398437,1.0,0.5955080389976501,0.4742646217346191,0.4742646217346191,1.0,1.0,-3.013977527618408,1.065005898475647,1.9489717483520508,0.3830116987228393,0.8992652297019958,0.8992652297019958,0.0,193.39410400390625,199.0,41502.921875,0.0,2552.408935546875,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.1576232910156,293.1499938964844,293.1499938964844,280.95001220703125,36062.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470170736312866,1.0,0.0,0.0,3.65257740020752,3.6526033878326416,8.902093213691842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.9169921875,0.0,1623.8795166015625,1895.4371337890625,0.0,3836.050048828125,0.9204817414283752,1.0,0.0,3.0,1.0,0.0
12226500,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9174189567565918,0.5772161483764648,0.5221579074859619,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8753492832183838,0.5050142407417297,0.48091721534729,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7808948755264282,0.3537775874137878,0.2506181001663208,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7488120794296265,0.3109071850776672,0.2989920377731323,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6555761098861694,0.2070649415254593,0.954989731311798,284.9957275390625,284.95001220703125,300.125,288.4534606933594,298.2261962890625,297.1924743652344,285.0035095214844,1.0,0.5960871577262878,0.4737699329853058,0.4737699329853058,1.0,1.0,-3.0109670162200928,1.062770128250122,1.9481968879699707,0.3813250064849853,0.900796353816986,0.900796353816986,0.0,195.0262451171875,199.0,40687.328125,0.0,2555.12890625,1.0,280.90118408203125,283.5456848144531,291.4158935546875,293.95660400390625,293.1499938964844,293.1499938964844,280.95001220703125,35992.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396706223487854,1.0,0.0,0.0,3.652536869049072,3.652563095092773,8.901896535462583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.283203125,0.0,1623.30615234375,1895.4371337890625,0.0,3769.449462890625,0.920478105545044,1.0,0.0,3.0,1.0,0.0
12226560,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9151294827461244,0.5761026740074158,0.5210114121437073,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.874812662601471,0.5064156651496887,0.4821333885192871,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.780019223690033,0.3542501628398895,0.2508808672428131,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7480112314224243,0.3112815022468567,0.2992860078811645,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6544923186302185,0.206988126039505,0.95445054769516,285.043701171875,284.95001220703125,300.1433410644531,288.46026611328125,298.2341003417969,297.1961975097656,285.0450439453125,1.0,0.5968025922775269,0.4732808768749237,0.4732808768749237,1.0,1.0,-3.011066198348999,1.061788558959961,1.949277639389038,0.3801791965961456,0.9019404053688048,0.9019404053688048,0.0,196.20762634277344,202.0,40611.7265625,0.0,2561.39404296875,1.0,280.94256591796875,283.5955810546875,291.41943359375,293.9859619140625,293.1499938964844,293.1499938964844,280.6499938964844,35917.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935054898262024,1.0,0.0,0.0,3.654782056808472,3.654808282852173,8.912843441066798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.48388671875,0.0,1625.4075927734375,1895.4371337890625,0.0,3727.385986328125,0.920903503894806,1.0,0.0,3.0,1.0,0.0
12226620,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9095044732093812,0.5720519423484802,0.5180564522743225,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8729138970375061,0.5081369280815125,0.4842222332954407,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7775530815124512,0.3543452620506286,0.2512460350990295,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7458031177520752,0.3113761246204376,0.2997196316719055,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6518475413322449,0.2064158320426941,0.9531938433647156,284.86590576171875,284.95001220703125,300.17999267578125,288.4745483398437,298.2434387207031,297.1940002441406,284.8644104003906,1.0,0.5982769727706909,0.4723027646541595,0.4723027646541595,1.0,1.0,-3.009483575820923,1.059088945388794,1.950394630432129,0.3777943253517151,0.8993784189224243,0.8993784189224243,0.0,199.1256866455078,205.0,41495.54296875,0.0,2573.392333984375,1.0,280.657958984375,283.3758544921875,291.5078125,294.18524169921875,293.1499938964844,293.1499938964844,280.95001220703125,36065.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456729888916016,1.0,0.0,0.0,3.653206586837769,3.6532328128814697,8.905160484573571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0556640625,0.0,1624.6458740234375,1895.4371337890625,0.0,3823.8984375,0.9206267595291138,1.0,0.0,3.0,1.0,0.0
12226680,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9095044732093812,0.5720519423484802,0.5180564522743225,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8729138970375061,0.5081369280815125,0.4842222332954407,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7775530815124512,0.3543452620506286,0.2512460350990295,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7458031177520752,0.3113761246204376,0.2997196316719055,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6518475413322449,0.2064158320426941,0.9531938433647156,284.86590576171875,284.95001220703125,300.17999267578125,288.4745483398437,298.2434387207031,297.1940002441406,284.8644104003906,1.0,0.5982769727706909,0.4723027646541595,0.4723027646541595,1.0,1.0,-3.009483575820923,1.059088945388794,1.950394630432129,0.3777943253517151,0.8993784189224243,0.8993784189224243,0.0,199.1256866455078,205.0,41495.54296875,0.0,2573.392333984375,1.0,280.657958984375,283.3758544921875,291.5078125,294.18524169921875,293.1499938964844,293.1499938964844,280.95001220703125,36065.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456729888916016,1.0,0.0,0.0,3.653206586837769,3.6532328128814697,8.905160484573571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0556640625,0.0,1624.6458740234375,1895.4371337890625,0.0,3823.8984375,0.9206267595291138,1.0,0.0,3.0,1.0,0.0
12226740,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9042741656303406,0.569335401058197,0.5151892304420471,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8710507750511169,0.5105292201042175,0.4862279593944549,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7751466035842896,0.355042427778244,0.2515840828418731,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.743614137172699,0.3118701577186584,0.300069510936737,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6491975784301758,0.2060916870832443,0.9514970183372498,285.043212890625,284.95001220703125,300.2166748046875,288.48974609375,298.2566223144531,297.1977233886719,285.044677734375,1.0,0.5996754169464111,0.471324622631073,0.471324622631073,1.0,1.0,-3.0072250366210938,1.0561347007751465,1.9510904550552368,0.3750745952129364,0.9020555019378662,0.9020555019378662,0.0,201.99024963378903,208.0,40615.10546875,0.0,2583.838134765625,1.0,280.9420471191406,283.5946350097656,291.44976806640625,294.01617431640625,293.1499938964844,293.1499938964844,280.6499938964844,35919.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337923526763916,1.0,0.0,0.0,3.65535569190979,3.655381917953491,8.915641274143127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.60986328125,0.0,1626.1026611328125,1895.4371337890625,0.0,3715.8525390625,0.921035647392273,1.0,0.0,3.0,1.0,0.0
12226800,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9042741656303406,0.569335401058197,0.5151892304420471,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8710507750511169,0.5105292201042175,0.4862279593944549,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7751466035842896,0.355042427778244,0.2515840828418731,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.743614137172699,0.3118701577186584,0.300069510936737,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6491975784301758,0.2060916870832443,0.9514970183372498,285.043212890625,284.95001220703125,300.2166748046875,288.48974609375,298.2566223144531,297.1977233886719,285.044677734375,1.0,0.5996754169464111,0.471324622631073,0.471324622631073,1.0,1.0,-3.0072250366210938,1.0561347007751465,1.9510904550552368,0.3750745952129364,0.9020555019378662,0.9020555019378662,0.0,201.99024963378903,208.0,40615.10546875,0.0,2583.838134765625,1.0,280.9420471191406,283.5946350097656,291.44976806640625,294.01617431640625,293.1499938964844,293.1499938964844,280.6499938964844,35919.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337923526763916,1.0,0.0,0.0,3.65535569190979,3.655381917953491,8.915641274143127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.60986328125,0.0,1626.1026611328125,1895.4371337890625,0.0,3715.8525390625,0.921035647392273,1.0,0.0,3.0,1.0,0.0
12226860,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8993343710899353,0.565436840057373,0.5123622417449951,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8692607283592224,0.512236475944519,0.4883066713809967,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7728924751281738,0.355258584022522,0.2520331740379333,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7415461540222168,0.3119877874851227,0.3005263209342956,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6467475891113281,0.2055666148662567,0.9504584670066832,284.8666381835937,284.95001220703125,300.2533264160156,288.5057983398437,298.2658996582031,297.1956481933594,284.8652038574219,1.0,0.6012333035469055,0.4703390598297119,0.4703390598297119,1.0,1.0,-3.0061750411987305,1.053620457649231,1.9525545835494995,0.3727513253688812,0.8995139002799988,0.8995139002799988,0.0,204.9517822265625,211.0,41504.46484375,0.0,2597.041015625,1.0,280.657958984375,283.3759460449219,291.539306640625,294.21710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444379210472108,1.0,0.0,0.0,3.653783798217773,3.6538100242614746,8.90797480224137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.0751953125,0.0,1625.330322265625,1895.4371337890625,0.0,3812.718994140625,0.9207579493522644,1.0,0.0,3.0,1.0,0.0
12226920,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8993343710899353,0.565436840057373,0.5123622417449951,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8692607283592224,0.512236475944519,0.4883066713809967,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7728924751281738,0.355258584022522,0.2520331740379333,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7415461540222168,0.3119877874851227,0.3005263209342956,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6467475891113281,0.2055666148662567,0.9504584670066832,284.8666381835937,284.95001220703125,300.2533264160156,288.5057983398437,298.2658996582031,297.1956481933594,284.8652038574219,1.0,0.6012333035469055,0.4703390598297119,0.4703390598297119,1.0,1.0,-3.0061750411987305,1.053620457649231,1.9525545835494995,0.3727513253688812,0.8995139002799988,0.8995139002799988,0.0,204.9517822265625,211.0,41504.46484375,0.0,2597.041015625,1.0,280.657958984375,283.3759460449219,291.539306640625,294.21710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444379210472108,1.0,0.0,0.0,3.653783798217773,3.6538100242614746,8.90797480224137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.0751953125,0.0,1625.330322265625,1895.4371337890625,0.0,3812.718994140625,0.9207579493522644,1.0,0.0,3.0,1.0,0.0
12226980,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8945758938789368,0.5628573298454285,0.5096220970153809,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8675163984298706,0.5146196484565735,0.4903014898300171,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7707098722457886,0.3560830056667328,0.252458781003952,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7395009994506836,0.3125047087669372,0.3008976876735687,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.644293487071991,0.2052856385707855,0.9489623308181764,285.0447082519531,284.95001220703125,300.2900085449219,288.522705078125,298.2790832519531,297.19952392578125,285.0462341308594,1.0,0.6027033925056458,0.4693535268306732,0.4693535268306732,1.0,1.0,-3.00442886352539,1.0508427619934082,1.9535859823226929,0.3700907826423645,0.9022160768508912,0.9022160768508912,0.0,207.84307861328125,214.0,40631.71875,0.0,2608.56640625,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.0501403808594,293.1499938964844,293.1499938964844,280.6499938964844,35918.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932586908340454,1.0,0.0,0.0,3.655972719192505,3.655998706817627,8.918651133171807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.279296875,0.0,1626.82666015625,1895.4371337890625,0.0,3704.829833984375,0.9211750626564026,1.0,0.0,3.0,1.0,0.0
12227040,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8945758938789368,0.5628573298454285,0.5096220970153809,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8675163984298706,0.5146196484565735,0.4903014898300171,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7707098722457886,0.3560830056667328,0.252458781003952,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7395009994506836,0.3125047087669372,0.3008976876735687,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.644293487071991,0.2052856385707855,0.9489623308181764,285.0447082519531,284.95001220703125,300.2900085449219,288.522705078125,298.2790832519531,297.19952392578125,285.0462341308594,1.0,0.6027033925056458,0.4693535268306732,0.4693535268306732,1.0,1.0,-3.00442886352539,1.0508427619934082,1.9535859823226929,0.3700907826423645,0.9022160768508912,0.9022160768508912,0.0,207.84307861328125,214.0,40631.71875,0.0,2608.56640625,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.0501403808594,293.1499938964844,293.1499938964844,280.6499938964844,35918.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932586908340454,1.0,0.0,0.0,3.655972719192505,3.655998706817627,8.918651133171807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.279296875,0.0,1626.82666015625,1895.4371337890625,0.0,3704.829833984375,0.9211750626564026,1.0,0.0,3.0,1.0,0.0
12227100,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8927218914031982,0.5612800717353821,0.508610188961029,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8670825958251953,0.5156768560409546,0.4915567338466644,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7700673341751099,0.3564266264438629,0.2528563737869262,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7388527393341064,0.3127151429653168,0.3012703061103821,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.6434440612792969,0.205149844288826,0.9489489197731018,284.91571044921875,284.95001220703125,300.3083190917969,288.5314636230469,298.2850952148437,297.2005310058594,284.9079284667969,1.0,0.6035696864128113,0.4688607454299927,0.4688607454299927,1.0,1.0,-3.0056347846984863,1.0502678155899048,1.955367088317871,0.3692150413990021,0.9007619619369508,0.9007619619369508,0.0,209.10240173339844,214.0,41449.7421875,0.0,2617.318603515625,1.0,280.6986999511719,283.42608642578125,291.56268310546875,294.26739501953125,293.1499938964844,293.1499938964844,280.6499938964844,35987.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393523931503296,1.0,0.0,0.0,3.656371593475342,3.656397819519043,8.920598020267789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.5986328125,0.0,1627.8243408203125,1895.4371337890625,0.0,3766.5546875,0.9212602376937866,1.0,0.0,3.0,1.0,0.0
12227160,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8899036049842834,0.5591108202934265,0.5069294571876526,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.865853488445282,0.5163109302520752,0.4923703670501709,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7686865925788879,0.3564264178276062,0.2529976963996887,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.737578809261322,0.3126439750194549,0.3013766407966614,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6420351266860962,0.2048024088144302,0.9481126070022584,284.8681335449219,284.95001220703125,300.32666015625,288.5404357910156,298.288330078125,297.197509765625,284.8667907714844,1.0,0.6043241024017334,0.4683767259120941,0.4683767259120941,1.0,1.0,-3.003890037536621,1.048535943031311,1.95535409450531,0.3678590357303619,0.8997001647949219,0.8997001647949219,0.0,210.8183441162109,217.0,41529.046875,0.0,2622.791748046875,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.2536315917969,293.1499938964844,293.1499938964844,280.95001220703125,36063.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432776570320128,1.0,0.0,0.0,3.654477834701538,3.6545040607452393,8.911359259400342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.35693359375,0.0,1626.1416015625,1895.4371337890625,0.0,3802.205322265625,0.9209146499633788,1.0,0.0,3.0,1.0,0.0
12227220,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8853815197944641,0.5566589832305908,0.5043039917945862,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8642181754112244,0.5186777710914612,0.4943453073501587,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7667179107666016,0.3573768734931946,0.2535093128681183,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7356616854667664,0.3131799399852752,0.3017643988132477,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6397556066513062,0.2045589089393615,0.946786403656006,285.0473937988281,284.95001220703125,300.36334228515625,288.5589294433594,298.301513671875,297.20147705078125,285.0489196777344,1.0,0.6058506965637207,0.4674087166786194,0.4674087166786194,1.0,1.0,-3.002584934234619,1.0459586381912231,1.956626415252685,0.3652996718883514,0.9024482369422911,0.9024482369422911,0.0,213.72677612304688,220.0,40662.02734375,0.0,2635.22216796875,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0883178710937,293.1499938964844,293.1499938964844,280.6499938964844,35914.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314379692077636,1.0,0.0,0.0,3.65678596496582,3.6568119525909424,8.92261937224248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.83251953125,0.0,1627.768798828125,1895.4371337890625,0.0,3694.31494140625,0.92135751247406,1.0,0.0,3.0,1.0,0.0
12227280,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8853815197944641,0.5566589832305908,0.5043039917945862,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8642181754112244,0.5186777710914612,0.4943453073501587,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7667179107666016,0.3573768734931946,0.2535093128681183,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7356616854667664,0.3131799399852752,0.3017643988132477,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6397556066513062,0.2045589089393615,0.946786403656006,285.0473937988281,284.95001220703125,300.36334228515625,288.5589294433594,298.301513671875,297.20147705078125,285.0489196777344,1.0,0.6058506965637207,0.4674087166786194,0.4674087166786194,1.0,1.0,-3.002584934234619,1.0459586381912231,1.956626415252685,0.3652996718883514,0.9024482369422911,0.9024482369422911,0.0,213.72677612304688,220.0,40662.02734375,0.0,2635.22216796875,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0883178710937,293.1499938964844,293.1499938964844,280.6499938964844,35914.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314379692077636,1.0,0.0,0.0,3.65678596496582,3.6568119525909424,8.92261937224248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.83251953125,0.0,1627.768798828125,1895.4371337890625,0.0,3694.31494140625,0.92135751247406,1.0,0.0,3.0,1.0,0.0
12227340,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8809517621994019,0.5530514717102051,0.5017266273498535,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8626596927642822,0.5203442573547363,0.4963919520378113,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7649001479148865,0.3578402400016784,0.2541314661502838,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7338598966598511,0.3133359551429748,0.3022587895393371,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.637658953666687,0.2041115462779998,0.9460938572883606,284.8719177246094,284.95001220703125,300.3999938964844,288.5782165527344,298.3106994628906,297.199462890625,284.8705139160156,1.0,0.6075223684310913,0.4664406776428222,0.4664406776428222,1.0,1.0,-3.0024657249450684,1.0438244342803955,1.9586411714553835,0.3631471395492553,0.8999841213226318,0.8999841213226318,0.0,216.7164459228516,223.0,41564.19140625,0.0,2650.309814453125,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.2932434082031,293.1499938964844,293.1499938964844,280.3500061035156,36058.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942127764225006,1.0,0.0,0.0,3.655449628829956,3.655475854873657,8.916099432099145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4462890625,0.0,1627.2586669921875,1895.4371337890625,0.0,3791.7744140625,0.9211316108703612,1.0,0.0,3.0,1.0,0.0
12227400,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8809517621994019,0.5530514717102051,0.5017266273498535,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8626596927642822,0.5203442573547363,0.4963919520378113,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7649001479148865,0.3578402400016784,0.2541314661502838,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7338598966598511,0.3133359551429748,0.3022587895393371,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.637658953666687,0.2041115462779998,0.9460938572883606,284.8719177246094,284.95001220703125,300.3999938964844,288.5782165527344,298.3106994628906,297.199462890625,284.8705139160156,1.0,0.6075223684310913,0.4664406776428222,0.4664406776428222,1.0,1.0,-3.0024657249450684,1.0438244342803955,1.9586411714553835,0.3631471395492553,0.8999841213226318,0.8999841213226318,0.0,216.7164459228516,223.0,41564.19140625,0.0,2650.309814453125,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.2932434082031,293.1499938964844,293.1499938964844,280.3500061035156,36058.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942127764225006,1.0,0.0,0.0,3.655449628829956,3.655475854873657,8.916099432099145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4462890625,0.0,1627.2586669921875,1895.4371337890625,0.0,3791.7744140625,0.9211316108703612,1.0,0.0,3.0,1.0,0.0
12227460,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8756645917892456,0.5488488078117371,0.4983795881271362,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.8599741458892822,0.5207884311676025,0.4971838593482971,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7620879411697388,0.3574639558792114,0.2541128098964691,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.731223464012146,0.3128037750720978,0.3020656406879425,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6348568201065063,0.2032062709331512,0.9433618783950806,284.681396484375,284.95001220703125,300.4307861328125,288.594970703125,298.31280517578125,297.1895751953125,284.67852783203125,1.0,0.6085561513900757,0.4656683802604675,0.4656683802604675,1.0,1.0,-2.9958622455596924,1.039543628692627,1.9563186168670648,0.3602795302867889,0.8953431248664856,0.8953431248664856,0.0,219.9795837402344,223.0,42384.40234375,0.0,2654.37255859375,1.0,280.3646545410156,283.14764404296875,291.6499328613281,294.4120178222656,293.1499938964844,293.1499938964844,280.3500061035156,36268.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953792929649353,1.0,0.0,0.0,3.6474623680114746,3.6474883556365967,8.877178174770961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.2060546875,0.0,1619.35986328125,1895.4371337890625,0.0,3897.066650390625,0.919455885887146,1.0,0.0,3.0,1.0,0.0
12227520,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.8745681643486023,0.5480458736419678,0.497659683227539,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.859376072883606,0.5208449959754944,0.4972560703754425,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7614700794219971,0.3573708236217499,0.2540628612041473,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306450009346008,0.3126752078533172,0.301971971988678,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.6342470645904541,0.2030042111873626,0.9426140189170836,284.6727294921875,284.95001220703125,300.4366760253906,288.5982360839844,298.31304931640625,297.1875,284.671142578125,1.0,0.6087040901184082,0.4655212759971618,0.4655212759971618,1.0,1.0,-2.994011878967285,1.0384961366653442,1.9555158615112305,0.359618216753006,0.8946450352668762,0.8946450352668762,0.0,220.636962890625,226.0,42374.62109375,0.0,2654.1943359375,1.0,280.35809326171875,283.139404296875,291.6423034667969,294.3927307128906,293.1499938964844,293.1499938964844,280.6499938964844,36293.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542903304100036,1.0,0.0,0.0,3.645388603210449,3.6454145908355713,8.867086762620602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.1025390625,0.0,1617.095947265625,1895.4371337890625,0.0,3901.529541015625,0.9190102219581604,1.0,0.0,3.0,1.0,0.0
12227580,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8697758913040161,0.5451756715774536,0.4945558607578277,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8572770953178406,0.5225865840911865,0.4985541999340057,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.75916987657547,0.3579817712306976,0.2542831599712372,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7283134460449219,0.3127577900886535,0.3018767237663269,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6315550804138184,0.2023628205060959,0.9393261671066284,284.8509521484375,284.95001220703125,300.47332763671875,288.61895751953125,298.3233947753906,297.1876220703125,284.8525390625,1.0,0.6097452044487,0.4646018445491791,0.4646018445491791,1.0,1.0,-2.9880266189575195,1.0341676473617554,1.9538590908050537,0.3562964200973511,0.8947586417198181,0.8947586417198181,0.0,223.6827545166016,229.0,41437.0859375,0.0,2658.31494140625,1.0,280.6419677734375,283.3609313964844,291.5712890625,294.1925048828125,293.1499938964844,293.1499938964844,280.95001220703125,36179.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403647184371948,1.0,0.0,0.0,3.637960433959961,3.637986421585083,8.830986075736291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.67822265625,0.0,1607.478759765625,1895.4371337890625,0.0,3775.7607421875,0.9172748327255248,1.0,0.0,3.0,1.0,0.0
