time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227640,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8697758913040161,0.5451756715774536,0.4945558607578277,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8572770953178406,0.5225865840911865,0.4985541999340057,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.75916987657547,0.3579817712306976,0.2542831599712372,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7283134460449219,0.3127577900886535,0.3018767237663269,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6315550804138184,0.2023628205060959,0.9393261671066284,284.8509521484375,284.95001220703125,300.47332763671875,288.61895751953125,298.3233947753906,297.1876220703125,284.8525390625,1.0,0.6097452044487,0.4646018445491791,0.4646018445491791,1.0,1.0,-2.9880266189575195,1.0341676473617554,1.9538590908050537,0.3562964200973511,0.8947586417198181,0.8947586417198181,0.0,223.6827545166016,229.0,41437.0859375,0.0,2658.31494140625,1.0,280.6419677734375,283.3609313964844,291.5712890625,294.1925048828125,293.1499938964844,293.1499938964844,280.95001220703125,36179.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403647184371948,1.0,0.0,0.0,3.637960433959961,3.637986421585083,8.830986075736291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.67822265625,0.0,1607.478759765625,1895.4371337890625,0.0,3775.7607421875,0.9172748327255248,1.0,0.0,3.0,1.0,0.0
12227700,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8684093952178955,0.5444753170013428,0.4937336146831512,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.857096254825592,0.5240147709846497,0.4997434318065643,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7588722705841064,0.3587910532951355,0.2547494769096374,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7278717756271362,0.313200443983078,0.3021968603134155,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6308920383453369,0.2023700922727584,0.939018189907074,285.0004577636719,284.95001220703125,300.4916687011719,288.62957763671875,298.3321228027344,297.1928100585937,285.0091857910156,1.0,0.6104748249053955,0.4641421437263489,0.4641421437263489,1.0,1.0,-2.9890377521514893,1.0335805416107178,1.955457210540772,0.355340301990509,0.8965394496917725,0.8965394496917725,0.0,224.72048950195312,229.0,40648.65625,0.0,2665.548583984375,1.0,280.8982238769531,283.54986572265625,291.5442810058594,294.052490234375,293.1499938964844,293.1499938964844,280.95001220703125,36060.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298439621925354,1.0,0.0,0.0,3.63709020614624,3.6371161937713614,8.826762609714933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.455078125,0.0,1605.5687255859375,1895.4371337890625,0.0,3679.711181640625,0.9170337319374084,1.0,0.0,3.0,1.0,0.0
12227760,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8675944209098816,0.5440825819969177,0.4933442175388336,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8573932647705078,0.5257109999656677,0.5012825727462769,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7590512037277222,0.3598511517047882,0.2554473280906677,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7278444766998291,0.3138576149940491,0.3027703166007995,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.630638062953949,0.2025726586580276,0.939704418182373,285.0559387207031,284.95001220703125,300.510009765625,288.640380859375,298.3427734375,297.20050048828125,285.0577392578125,1.0,0.6114041209220886,0.4637553691864013,0.4637553691864013,1.0,1.0,-2.9927690029144287,1.034211039543152,1.9585578441619875,0.3550064861774444,0.8978437781333923,0.8978437781333923,0.0,225.5334930419922,232.0,40615.5625,0.0,2676.854736328125,1.0,280.9420166015625,283.6062927246094,291.57879638671875,294.127197265625,293.1499938964844,293.1499938964844,281.25,35957.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924593448638916,1.0,0.0,0.0,3.638819694519043,3.638845682144165,8.835159519549052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.18115234375,0.0,1606.836669921875,1895.4371337890625,0.0,3631.48779296875,0.9173165559768676,1.0,0.0,3.0,1.0,0.0
12227820,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8663136959075928,0.5437637567520142,0.4929662048816681,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583196997642517,0.5295351147651672,0.5047788023948669,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7597954273223877,0.3623915612697601,0.2571493089199066,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281469106674194,0.315546452999115,0.3042891919612884,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305718421936035,0.2033438980579376,0.9428308606147766,285.2630615234375,284.95001220703125,300.5466613769531,288.6624450683594,298.3661804199219,297.2187805175781,285.2649841308594,1.0,0.6137387156486511,0.4629818499088287,0.4629818499088287,1.0,1.0,-3.004141569137573,1.0370177030563354,1.9671238660812376,0.3550601005554199,0.9037119746208192,0.9037119746208192,0.0,227.1973419189453,235.0,39889.98828125,0.0,2707.286376953125,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.1100769042969,293.1499938964844,293.1499938964844,280.95001220703125,35695.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117154479026794,1.0,0.0,0.0,3.649314403533936,3.6493403911590576,8.88619581473904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.04248046875,0.0,1617.2664794921875,1895.4371337890625,0.0,3512.517333984375,0.9195130467414856,1.0,0.0,3.0,1.0,0.0
12227880,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8663136959075928,0.5437637567520142,0.4929662048816681,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583196997642517,0.5295351147651672,0.5047788023948669,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7597954273223877,0.3623915612697601,0.2571493089199066,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7281469106674194,0.315546452999115,0.3042891919612884,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305718421936035,0.2033438980579376,0.9428308606147766,285.2630615234375,284.95001220703125,300.5466613769531,288.6624450683594,298.3661804199219,297.2187805175781,285.2649841308594,1.0,0.6137387156486511,0.4629818499088287,0.4629818499088287,1.0,1.0,-3.004141569137573,1.0370177030563354,1.9671238660812376,0.3550601005554199,0.9037119746208192,0.9037119746208192,0.0,227.1973419189453,235.0,39889.98828125,0.0,2707.286376953125,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.1100769042969,293.1499938964844,293.1499938964844,280.95001220703125,35695.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117154479026794,1.0,0.0,0.0,3.649314403533936,3.6493403911590576,8.88619581473904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.04248046875,0.0,1617.2664794921875,1895.4371337890625,0.0,3512.517333984375,0.9195130467414856,1.0,0.0,3.0,1.0,0.0
12227940,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8633092045783997,0.5412541627883911,0.4914991855621338,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8577867150306702,0.5318970084190369,0.5075985789299011,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7592390179634094,0.3637941181659698,0.258498877286911,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7273588180541992,0.3163765966892242,0.3054946362972259,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.6296496987342834,0.203582152724266,0.9454607963562012,285.0925598144531,284.95001220703125,300.5833435058594,288.68511962890625,298.37957763671875,297.2222595214844,285.09130859375,1.0,0.6162527203559875,0.4622083306312561,0.4622083306312561,1.0,1.0,-3.0120136737823486,1.03841233253479,1.973601222038269,0.354710966348648,0.9042344093322754,0.9042344093322754,0.0,230.04263305664065,238.0,40915.9375,0.0,2737.1572265625,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.3718566894531,293.1499938964844,293.1499938964844,280.6499938964844,35782.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266200065612792,1.0,0.0,0.0,3.658071517944336,3.658097743988037,8.928894317250524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.79541015625,0.0,1628.3037109375,1895.4371337890625,0.0,3650.12158203125,0.9215304851531982,1.0,0.0,3.0,1.0,0.0
12228000,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8633092045783997,0.5412541627883911,0.4914991855621338,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8577867150306702,0.5318970084190369,0.5075985789299011,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7592390179634094,0.3637941181659698,0.258498877286911,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7273588180541992,0.3163765966892242,0.3054946362972259,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.6296496987342834,0.203582152724266,0.9454607963562012,285.0925598144531,284.95001220703125,300.5833435058594,288.68511962890625,298.37957763671875,297.2222595214844,285.09130859375,1.0,0.6162527203559875,0.4622083306312561,0.4622083306312561,1.0,1.0,-3.0120136737823486,1.03841233253479,1.973601222038269,0.354710966348648,0.9042344093322754,0.9042344093322754,0.0,230.04263305664065,238.0,40915.9375,0.0,2737.1572265625,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.3718566894531,293.1499938964844,293.1499938964844,280.6499938964844,35782.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266200065612792,1.0,0.0,0.0,3.658071517944336,3.658097743988037,8.928894317250524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.79541015625,0.0,1628.3037109375,1895.4371337890625,0.0,3650.12158203125,0.9215304851531982,1.0,0.0,3.0,1.0,0.0
12228060,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.857869029045105,0.5369992852210999,0.4881577789783478,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8550234436988831,0.532749354839325,0.5088554620742798,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7565817832946777,0.3639728128910064,0.2589204311370849,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7246990203857422,0.3161270022392273,0.3056469261646271,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6269747614860535,0.2029332667589187,0.9442612528800964,284.8946533203125,284.95001220703125,300.6199951171875,288.7084045410156,298.38238525390625,297.2117919921875,284.89306640625,1.0,0.6181480288505554,0.4610910713672638,0.4610910713672638,1.0,1.0,-3.0087645053863525,1.0347001552581787,1.974064469337464,0.3516883254051208,0.901866614818573,0.901866614818573,0.0,234.1875457763672,241.0,41820.52734375,0.0,2752.116455078125,1.0,280.65802001953125,283.39263916015625,291.76824951171875,294.4845275878906,293.1499938964844,293.1499938964844,280.3500061035156,35979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421785473823548,1.0,0.0,0.0,3.659475564956665,3.659501791000366,8.935749633565138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.75048828125,0.0,1631.4498291015625,1895.4371337890625,0.0,3792.23486328125,0.9219821095466614,1.0,0.0,3.0,1.0,0.0
12228120,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.857869029045105,0.5369992852210999,0.4881577789783478,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8550234436988831,0.532749354839325,0.5088554620742798,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7565817832946777,0.3639728128910064,0.2589204311370849,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7246990203857422,0.3161270022392273,0.3056469261646271,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6269747614860535,0.2029332667589187,0.9442612528800964,284.8946533203125,284.95001220703125,300.6199951171875,288.7084045410156,298.38238525390625,297.2117919921875,284.89306640625,1.0,0.6181480288505554,0.4610910713672638,0.4610910713672638,1.0,1.0,-3.0087645053863525,1.0347001552581787,1.974064469337464,0.3516883254051208,0.901866614818573,0.901866614818573,0.0,234.1875457763672,241.0,41820.52734375,0.0,2752.116455078125,1.0,280.65802001953125,283.39263916015625,291.76824951171875,294.4845275878906,293.1499938964844,293.1499938964844,280.3500061035156,35979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421785473823548,1.0,0.0,0.0,3.659475564956665,3.659501791000366,8.935749633565138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.75048828125,0.0,1631.4498291015625,1895.4371337890625,0.0,3792.23486328125,0.9219821095466614,1.0,0.0,3.0,1.0,0.0
12228180,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518292307853699,0.5320834517478943,0.4840768277645111,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515703082084656,0.5328364968299866,0.5092772245407104,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532623410224915,0.3635593950748443,0.2588562965393066,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213355898857117,0.3152692914009094,0.3051497936248779,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.6235308647155762,0.2017161548137664,0.9402579069137572,284.6928100585937,284.95001220703125,300.6566772460937,288.7322692871094,298.38116455078125,297.19586181640625,284.6911315917969,1.0,0.6193664073944092,0.4599738121032715,0.4599738121032715,1.0,1.0,-2.9988839626312256,1.028364181518555,1.970519781112671,0.3474738895893097,0.8967733979225159,0.8967733979225159,0.0,238.5185546875,244.0,42618.20703125,0.0,2755.058837890625,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.54656982421875,293.1499938964844,293.1499938964844,280.6499938964844,36232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535579085350036,1.0,0.0,0.0,3.651634693145752,3.651660680770874,8.897498560145323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2724609375,0.0,1624.03759765625,1895.4371337890625,0.0,3894.957275390625,0.9203808903694152,1.0,0.0,3.0,1.0,0.0
12228240,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518292307853699,0.5320834517478943,0.4840768277645111,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515703082084656,0.5328364968299866,0.5092772245407104,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532623410224915,0.3635593950748443,0.2588562965393066,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213355898857117,0.3152692914009094,0.3051497936248779,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.6235308647155762,0.2017161548137664,0.9402579069137572,284.6928100585937,284.95001220703125,300.6566772460937,288.7322692871094,298.38116455078125,297.19586181640625,284.6911315917969,1.0,0.6193664073944092,0.4599738121032715,0.4599738121032715,1.0,1.0,-2.9988839626312256,1.028364181518555,1.970519781112671,0.3474738895893097,0.8967733979225159,0.8967733979225159,0.0,238.5185546875,244.0,42618.20703125,0.0,2755.058837890625,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.54656982421875,293.1499938964844,293.1499938964844,280.6499938964844,36232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535579085350036,1.0,0.0,0.0,3.651634693145752,3.651660680770874,8.897498560145323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2724609375,0.0,1624.03759765625,1895.4371337890625,0.0,3894.957275390625,0.9203808903694152,1.0,0.0,3.0,1.0,0.0
12228300,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491928577423096,0.5303988456726074,0.4822100400924682,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8501203656196594,0.5333273410797119,0.509515643119812,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7518619894981384,0.3637377023696899,0.2588510513305664,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7198289632797241,0.315088152885437,0.304876834154129,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219133734703064,0.201238751411438,0.9379454851150512,284.8216857910156,284.95001220703125,300.67498779296875,288.7444152832031,298.3835144042969,297.1924133300781,284.8295593261719,1.0,0.6198220252990723,0.4594151675701141,0.4594151675701141,1.0,1.0,-2.9938056468963623,1.0251514911651611,1.9686542749404907,0.3452502191066742,0.89714115858078,0.89714115858078,0.0,240.393310546875,244.0,41774.171875,0.0,2754.76806640625,1.0,280.60113525390625,283.32012939453125,291.70123291015625,294.3197631835937,293.1499938964844,293.1499938964844,280.6499938964844,36188.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447146654129028,1.0,0.0,0.0,3.6477725505828857,3.647798538208008,8.878687367541716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.69580078125,0.0,1619.13330078125,1895.4371337890625,0.0,3815.225341796875,0.9195343852043152,1.0,0.0,3.0,1.0,0.0
12228360,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8476235866546631,0.529448926448822,0.4811664819717407,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8495776057243347,0.534367024898529,0.5103384256362915,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7513285875320435,0.3643949329853058,0.2592113614082336,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7190762162208557,0.3152819573879242,0.3049657940864563,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6209568381309509,0.2010467499494552,0.9367831945419312,284.870849609375,284.95001220703125,300.6933288574219,288.7566833496094,298.39019775390625,297.1945495605469,284.8723449707031,1.0,0.6204158067703247,0.4590741991996765,0.4590741991996765,1.0,1.0,-2.992676258087158,1.0239360332489014,1.9687401056289675,0.3441374003887176,0.8971448540687561,0.8971448540687561,0.0,241.65625,232.0,41679.703125,0.0,2759.0283203125,1.0,280.6425170898437,283.3716735839844,291.7042236328125,294.3413391113281,293.1499938964844,293.1499938964844,280.95001220703125,36130.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385802149772644,1.0,0.0,0.0,3.645975351333618,3.64600133895874,8.869941439115792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.1494140625,0.0,1616.5743408203125,1895.4371337890625,0.0,3759.527099609375,0.9190561771392822,1.0,0.0,3.0,1.0,0.0
12228420,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8506102561950684,0.528652548789978,0.479967713356018,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545544743537903,0.5373905897140503,0.5126965045928955,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.755706250667572,0.3665709495544433,0.2603873908519745,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7225909233093262,0.31639564037323,0.3055975437164306,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.623446524143219,0.2012902647256851,0.9360174536705016,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.40966796875,297.2074279785156,285.074951171875,1.0,0.6177552938461304,0.4583922624588012,0.4583922624588012,1.0,1.0,-2.99531626701355,1.023471117019653,1.9718451499938965,0.3429035246372223,0.9004495143890381,0.9004495143890381,0.0,236.8862152099609,220.0,40844.8515625,0.0,2739.814208984375,1.0,280.94158935546875,283.6139831542969,291.7179870605469,294.28106689453125,293.1499938964844,293.1499938964844,280.6499938964844,35920.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223244786262512,1.0,0.0,0.0,3.64821195602417,3.648238182067871,8.880827522261825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.22265625,0.0,1617.6483154296875,1895.4371337890625,0.0,3610.5947265625,0.9194204807281494,1.0,0.0,3.0,1.0,0.0
12228480,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8506102561950684,0.528652548789978,0.479967713356018,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545544743537903,0.5373905897140503,0.5126965045928955,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.755706250667572,0.3665709495544433,0.2603873908519745,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7225909233093262,0.31639564037323,0.3055975437164306,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.623446524143219,0.2012902647256851,0.9360174536705016,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.40966796875,297.2074279785156,285.074951171875,1.0,0.6177552938461304,0.4583922624588012,0.4583922624588012,1.0,1.0,-2.99531626701355,1.023471117019653,1.9718451499938965,0.3429035246372223,0.9004495143890381,0.9004495143890381,0.0,236.8862152099609,220.0,40844.8515625,0.0,2739.814208984375,1.0,280.94158935546875,283.6139831542969,291.7179870605469,294.28106689453125,293.1499938964844,293.1499938964844,280.6499938964844,35920.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223244786262512,1.0,0.0,0.0,3.64821195602417,3.648238182067871,8.880827522261825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.22265625,0.0,1617.6483154296875,1895.4371337890625,0.0,3610.5947265625,0.9194204807281494,1.0,0.0,3.0,1.0,0.0
12228540,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8557056188583374,0.5260787606239319,0.4779817163944244,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8619521260261536,0.5392734408378601,0.5146030187606812,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7622460722923279,0.3679225444793701,0.2613556385040283,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7280048131942749,0.316939502954483,0.3060674369335174,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.627723217010498,0.2012788355350494,0.9353007078170776,284.9009094238281,284.95001220703125,300.76666259765625,288.8070373535156,298.421630859375,297.2093505859375,284.8995666503906,1.0,0.6133242249488831,0.457710325717926,0.457710325717926,1.0,1.0,-2.9960994720458984,1.0222569704055786,1.97384250164032,0.3415547907352447,0.8984003067016602,0.8984003067016602,0.0,229.04269409179688,208.0,41769.765625,0.0,2701.248779296875,1.0,280.6579895019531,283.39801025390625,291.8418884277344,294.5321960449219,293.1499938964844,293.1499938964844,280.95001220703125,36042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338260293006896,1.0,0.0,0.0,3.647477388381958,3.64750337600708,8.877250934347103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.92724609375,0.0,1617.6856689453125,1895.4371337890625,0.0,3716.160400390625,0.9193124175071716,1.0,0.0,3.0,1.0,0.0
12228600,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8557056188583374,0.5260787606239319,0.4779817163944244,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8619521260261536,0.5392734408378601,0.5146030187606812,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7622460722923279,0.3679225444793701,0.2613556385040283,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7280048131942749,0.316939502954483,0.3060674369335174,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.627723217010498,0.2012788355350494,0.9353007078170776,284.9009094238281,284.95001220703125,300.76666259765625,288.8070373535156,298.421630859375,297.2093505859375,284.8995666503906,1.0,0.6133242249488831,0.457710325717926,0.457710325717926,1.0,1.0,-2.9960994720458984,1.0222569704055786,1.97384250164032,0.3415547907352447,0.8984003067016602,0.8984003067016602,0.0,229.04269409179688,208.0,41769.765625,0.0,2701.248779296875,1.0,280.6579895019531,283.39801025390625,291.8418884277344,294.5321960449219,293.1499938964844,293.1499938964844,280.95001220703125,36042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338260293006896,1.0,0.0,0.0,3.647477388381958,3.64750337600708,8.877250934347103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.92724609375,0.0,1617.6856689453125,1895.4371337890625,0.0,3716.160400390625,0.9193124175071716,1.0,0.0,3.0,1.0,0.0
12228660,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8618200421333313,0.5246260166168213,0.4758631885051727,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702687621116638,0.5414879322052002,0.5159886479377747,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7695959210395813,0.3696142137050628,0.2620553970336914,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7340113520622253,0.3177115619182586,0.3062334954738617,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6325181126594543,0.2014263868331909,0.9336230754852296,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4348449707031,297.2151794433594,285.0790100097656,1.0,0.6081042289733887,0.4569142758846283,0.4569142758846283,1.0,1.0,-2.994234323501587,1.0197830200195312,1.974451184272766,0.3393086791038513,0.9014055132865906,0.9014055132865906,0.0,220.2731170654297,208.0,40917.11328125,0.0,2652.881591796875,1.0,280.9393310546875,283.61407470703125,291.7939758300781,294.376220703125,293.1499938964844,293.1499938964844,280.95001220703125,35887.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923543393611908,1.0,0.0,0.0,3.650578737258911,3.650604724884033,8.892353662304231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.20263671875,0.0,1620.2025146484375,1895.4371337890625,0.0,3621.822265625,0.9199325442314148,1.0,0.0,3.0,1.0,0.0
12228720,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8625275492668152,0.5245463252067566,0.4757579565048218,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711590766906738,0.5417168140411377,0.5161648988723755,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7703898549079895,0.3697950541973114,0.2621517181396484,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346603274345398,0.3178056180477142,0.3062826693058014,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330474019050598,0.2014615833759308,0.9335899353027344,285.0805053710937,284.95001220703125,300.8033447265625,288.8329162597656,298.4362487792969,297.216064453125,285.08209228515625,1.0,0.6076375842094421,0.456845074892044,0.456845074892044,1.0,1.0,-2.9944543838500977,1.0197153091430664,1.9747390747070312,0.3391808271408081,0.9015899896621704,0.9015899896621704,0.0,219.40835571289065,196.0,40918.1640625,0.0,2648.886474609375,1.0,280.9420166015625,283.61749267578125,291.7982788085937,294.38397216796875,293.1499938964844,293.1499938964844,280.6499938964844,35879.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231910109519958,1.0,0.0,0.0,3.651054859161377,3.651080846786499,8.894672873793752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.25927734375,0.0,1620.7069091796875,1895.4371337890625,0.0,3618.577392578125,0.920032262802124,1.0,0.0,3.0,1.0,0.0
12228780,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8709102272987366,0.5218923091888428,0.473501443862915,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8820593953132629,0.5433819890022278,0.5176988244056702,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800865173339844,0.371124804019928,0.2629894912242889,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7426016330718994,0.3182619214057922,0.3065330982208252,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395425200462341,0.2014281898736953,0.9322168231010436,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4459228515625,297.2155456542969,284.9036865234375,1.0,0.6014084815979004,0.4559798240661621,0.4559798240661621,1.0,1.0,-2.993252754211426,1.0173108577728271,1.9759418964385984,0.3370667099952698,0.8995713591575623,0.8995713591575623,0.0,208.8487548828125,184.0,41821.23046875,0.0,2592.681396484375,1.0,280.6579895019531,283.3985900878906,291.89520263671875,294.5948791503906,293.1499938964844,293.1499938964844,280.95001220703125,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343692660331726,1.0,0.0,0.0,3.6512680053710938,3.651293992996216,8.895711971490528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.88623046875,0.0,1621.9813232421875,1895.4371337890625,0.0,3721.124267578125,0.9201522469520568,1.0,0.0,3.0,1.0,0.0
12228840,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8709102272987366,0.5218923091888428,0.473501443862915,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8820593953132629,0.5433819890022278,0.5176988244056702,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800865173339844,0.371124804019928,0.2629894912242889,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7426016330718994,0.3182619214057922,0.3065330982208252,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395425200462341,0.2014281898736953,0.9322168231010436,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4459228515625,297.2155456542969,284.9036865234375,1.0,0.6014084815979004,0.4559798240661621,0.4559798240661621,1.0,1.0,-2.993252754211426,1.0173108577728271,1.9759418964385984,0.3370667099952698,0.8995713591575623,0.8995713591575623,0.0,208.8487548828125,184.0,41821.23046875,0.0,2592.681396484375,1.0,280.6579895019531,283.3985900878906,291.89520263671875,294.5948791503906,293.1499938964844,293.1499938964844,280.95001220703125,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343692660331726,1.0,0.0,0.0,3.6512680053710938,3.651293992996216,8.895711971490528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.88623046875,0.0,1621.9813232421875,1895.4371337890625,0.0,3721.124267578125,0.9201522469520568,1.0,0.0,3.0,1.0,0.0
12228900,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8752022385597229,0.5208644866943359,0.4720567166805267,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8876674771308899,0.5443458557128906,0.5181711912155151,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7850618958473206,0.3719173371791839,0.2632469832897186,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.746691107749939,0.3185449838638305,0.3064623177051544,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428670883178711,0.2014212906360626,0.930826723575592,285.0353088378906,284.95001220703125,300.8583374023437,288.8724975585937,298.4513854980469,297.21630859375,285.0432434082031,1.0,0.5980178117752075,0.4555471837520599,0.4555471837520599,1.0,1.0,-2.990633249282837,1.0153297185897827,1.9753034114837649,0.3355766236782074,0.9013773202896118,0.9013773202896118,0.0,203.52186584472656,184.0,41023.12890625,0.0,2560.56689453125,1.0,280.90118408203125,283.5678100585937,291.8372497558594,294.4001770019531,293.1499938964844,293.1499938964844,280.95001220703125,35941.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927190601825714,1.0,0.0,0.0,3.652182102203369,3.6522083282470703,8.900166790226649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.2666015625,0.0,1622.5081787109375,1895.4371337890625,0.0,3655.36328125,0.920361876487732,1.0,0.0,3.0,1.0,0.0
12228960,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8808650374412537,0.5204327702522278,0.4712613523006439,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8945382237434387,0.545749306678772,0.5191003680229187,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7912063598632812,0.3730915784835815,0.2637893855571747,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7518020868301392,0.3191213011741638,0.3066644370555877,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6470843553543091,0.2016313821077346,0.9302653074264526,285.0845642089844,284.95001220703125,300.8766784667969,288.8858947753906,298.46002197265625,297.2214660644531,285.0860290527344,1.0,0.5946705341339111,0.455174833536148,0.455174833536148,1.0,1.0,-2.991008758544922,1.0146417617797852,1.9763669967651367,0.3346952795982361,0.9028072357177734,0.9028072357177734,0.0,197.6381378173828,172.0,40962.953125,0.0,2531.264404296875,1.0,280.94256591796875,283.61798095703125,291.8467712402344,294.4365234375,293.1499938964844,293.1499938964844,280.6499938964844,35863.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227149486541748,1.0,0.0,0.0,3.655442953109741,3.6554691791534415,8.916067031350394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2109375,0.0,1625.787353515625,1895.4371337890625,0.0,3614.192138671875,0.9210151433944702,1.0,0.0,3.0,1.0,0.0
12229020,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8924168944358826,0.5179072618484497,0.4690791070461273,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088553190231324,0.5473830103874207,0.5205656886100769,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038227558135986,0.3745508193969726,0.2646882236003876,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625545263290405,0.3196049630641937,0.3069004118442535,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560461521148682,0.2016424387693405,0.9289008378982544,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4696960449219,297.2206115722656,284.9068908691406,1.0,0.5878192782402039,0.4544301629066467,0.4544301629066467,1.0,1.0,-2.989880084991455,1.0125285387039185,1.9773515462875368,0.3328597247600555,0.9008228182792664,0.9008228182792664,0.0,186.1685943603516,160.0,41869.28515625,0.0,2470.6640625,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.6485290527344,293.1499938964844,293.1499938964844,280.3500061035156,36004.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933265745639801,1.0,0.0,0.0,3.656080961227417,3.656106948852539,8.919179208533023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.142578125,0.0,1627.6038818359375,1895.4371337890625,0.0,3711.03857421875,0.9212357997894288,1.0,0.0,3.0,1.0,0.0
12229080,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8924168944358826,0.5179072618484497,0.4690791070461273,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088553190231324,0.5473830103874207,0.5205656886100769,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038227558135986,0.3745508193969726,0.2646882236003876,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625545263290405,0.3196049630641937,0.3069004118442535,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560461521148682,0.2016424387693405,0.9289008378982544,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4696960449219,297.2206115722656,284.9068908691406,1.0,0.5878192782402039,0.4544301629066467,0.4544301629066467,1.0,1.0,-2.989880084991455,1.0125285387039185,1.9773515462875368,0.3328597247600555,0.9008228182792664,0.9008228182792664,0.0,186.1685943603516,160.0,41869.28515625,0.0,2470.6640625,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.6485290527344,293.1499938964844,293.1499938964844,280.3500061035156,36004.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933265745639801,1.0,0.0,0.0,3.656080961227417,3.656106948852539,8.919179208533023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.142578125,0.0,1627.6038818359375,1895.4371337890625,0.0,3711.03857421875,0.9212357997894288,1.0,0.0,3.0,1.0,0.0
12229140,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.903003752231598,0.5140276551246643,0.4654593169689178,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9236751198768616,0.547802209854126,0.5207852125167847,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8152896761894226,0.3750872910022735,0.2648890614509582,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7728915810585022,0.3192686140537262,0.3063428103923797,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.6645716428756714,0.2010175436735153,0.9248212575912476,284.7085266113281,284.95001220703125,300.95001220703125,288.9403991699219,298.4717712402344,297.2090759277344,284.7069091796875,1.0,0.5803012251853943,0.4536854922771454,0.4536854922771454,1.0,1.0,-2.980466604232788,1.0071979761123655,1.9732685089111328,0.3296210467815399,0.8959572315216064,0.8959572315216064,0.0,175.46279907226562,148.0,42680.01953125,0.0,2398.886962890625,1.0,280.35809326171875,283.15740966796875,291.982666015625,294.7543334960937,293.1499938964844,293.1499938964844,280.6499938964844,36236.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450404047966005,1.0,0.0,0.0,3.648097038269043,3.648123264312744,8.880268183020235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.29931640625,0.0,1619.8758544921875,1895.4371337890625,0.0,3818.17431640625,0.9195834398269652,1.0,0.0,3.0,1.0,0.0
12229200,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.903003752231598,0.5140276551246643,0.4654593169689178,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9236751198768616,0.547802209854126,0.5207852125167847,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8152896761894226,0.3750872910022735,0.2648890614509582,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7728915810585022,0.3192686140537262,0.3063428103923797,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.6645716428756714,0.2010175436735153,0.9248212575912476,284.7085266113281,284.95001220703125,300.95001220703125,288.9403991699219,298.4717712402344,297.2090759277344,284.7069091796875,1.0,0.5803012251853943,0.4536854922771454,0.4536854922771454,1.0,1.0,-2.980466604232788,1.0071979761123655,1.9732685089111328,0.3296210467815399,0.8959572315216064,0.8959572315216064,0.0,175.46279907226562,148.0,42680.01953125,0.0,2398.886962890625,1.0,280.35809326171875,283.15740966796875,291.982666015625,294.7543334960937,293.1499938964844,293.1499938964844,280.6499938964844,36236.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450404047966005,1.0,0.0,0.0,3.648097038269043,3.648123264312744,8.880268183020235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.29931640625,0.0,1619.8758544921875,1895.4371337890625,0.0,3818.17431640625,0.9195834398269652,1.0,0.0,3.0,1.0,0.0
12229260,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9289986491203308,0.516182541847229,0.4653801023960113,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9531803131103516,0.5537849068641663,0.5243956446647644,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8374282717704773,0.3810503482818603,0.2676023840904236,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7954803705215454,0.3241399526596069,0.3090521097183227,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6854763031005859,0.2055413573980331,0.9362390041351318,284.9158020019531,284.95001220703125,300.9824523925781,288.9682312011719,298.5106201171875,297.2514343261719,284.9190979003906,1.0,0.5743277668952942,0.4530009925365448,0.4530009925365448,1.0,1.0,-3.004903793334961,1.0151814222335815,1.9897222518920896,0.3315065801143646,0.8970777988433838,0.8970777988433838,0.0,159.87362670898438,136.0,42147.5234375,0.0,2363.82763671875,1.0,280.6419677734375,283.4017028808594,291.9239196777344,294.5795288085937,293.1499938964844,293.1499938964844,280.95001220703125,36097.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315825700759888,1.0,0.0,0.0,3.643381357192993,3.6434073448181152,8.857324473865447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.20068359375,0.0,1613.2633056640625,1895.4371337890625,0.0,3695.638671875,0.9184517860412598,1.0,0.0,3.0,1.0,0.0
12229320,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9289986491203308,0.516182541847229,0.4653801023960113,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9531803131103516,0.5537849068641663,0.5243956446647644,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8374282717704773,0.3810503482818603,0.2676023840904236,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7954803705215454,0.3241399526596069,0.3090521097183227,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6854763031005859,0.2055413573980331,0.9362390041351318,284.9158020019531,284.95001220703125,300.9824523925781,288.9682312011719,298.5106201171875,297.2514343261719,284.9190979003906,1.0,0.5743277668952942,0.4530009925365448,0.4530009925365448,1.0,1.0,-3.004903793334961,1.0151814222335815,1.9897222518920896,0.3315065801143646,0.8970777988433838,0.8970777988433838,0.0,159.87362670898438,136.0,42147.5234375,0.0,2363.82763671875,1.0,280.6419677734375,283.4017028808594,291.9239196777344,294.5795288085937,293.1499938964844,293.1499938964844,280.95001220703125,36097.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315825700759888,1.0,0.0,0.0,3.643381357192993,3.6434073448181152,8.857324473865447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.20068359375,0.0,1613.2633056640625,1895.4371337890625,0.0,3695.638671875,0.9184517860412598,1.0,0.0,3.0,1.0,0.0
12229380,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9601938128471376,0.5182191729545593,0.4666041433811188,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.983168125152588,0.5594801902770996,0.5291424989700317,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8643997311592102,0.3865071535110473,0.2709870636463165,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8213478922843933,0.3283321857452392,0.3124917149543762,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7104436159133911,0.2092926055192947,0.9507785439491272,285.1499938964844,284.95001220703125,301.0068054199219,288.9964904785156,298.5417175292969,297.2857971191406,285.1528625488281,1.0,0.569897472858429,0.4523164927959442,0.4523164927959442,1.0,1.0,-3.037767171859741,1.0263347625732422,2.011432409286499,0.3353699147701263,0.9016369581222534,0.9016369581222534,0.0,145.2314910888672,139.0,41686.5546875,0.0,2348.298095703125,1.0,280.9415588378906,283.6676940917969,291.9495849609375,294.5569763183594,293.1499938964844,293.1499938964844,280.6499938964844,35840.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187470078468324,1.0,0.0,0.0,3.648501873016357,3.64852786064148,8.882238944352139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7900390625,0.0,1617.3875732421875,1895.4371337890625,0.0,3577.59033203125,0.9194334745407104,1.0,0.0,3.0,1.0,0.0
12229440,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9601938128471376,0.5182191729545593,0.4666041433811188,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.983168125152588,0.5594801902770996,0.5291424989700317,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8643997311592102,0.3865071535110473,0.2709870636463165,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8213478922843933,0.3283321857452392,0.3124917149543762,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7104436159133911,0.2092926055192947,0.9507785439491272,285.1499938964844,284.95001220703125,301.0068054199219,288.9964904785156,298.5417175292969,297.2857971191406,285.1528625488281,1.0,0.569897472858429,0.4523164927959442,0.4523164927959442,1.0,1.0,-3.037767171859741,1.0263347625732422,2.011432409286499,0.3353699147701263,0.9016369581222534,0.9016369581222534,0.0,145.2314910888672,139.0,41686.5546875,0.0,2348.298095703125,1.0,280.9415588378906,283.6676940917969,291.9495849609375,294.5569763183594,293.1499938964844,293.1499938964844,280.6499938964844,35840.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187470078468324,1.0,0.0,0.0,3.648501873016357,3.64852786064148,8.882238944352139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7900390625,0.0,1617.3875732421875,1895.4371337890625,0.0,3577.59033203125,0.9194334745407104,1.0,0.0,3.0,1.0,0.0
