time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229500,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9695088863372804,0.518363356590271,0.4670231640338897,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9918025732040404,0.5616413354873657,0.5313605666160583,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8741607069969177,0.3886384963989258,0.2725665271282196,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8297378420829773,0.3299078345298767,0.3140539526939392,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7185500860214233,0.2107291221618652,0.9573206901550292,285.0357666015625,284.95001220703125,301.0160827636719,289.0107727050781,298.5509033203125,297.2951354980469,285.0293273925781,1.0,0.5697242021560669,0.4519742429256439,0.4519742429256439,1.0,1.0,-3.0525856018066406,1.0312649011611938,2.021320581436157,0.3370691537857055,0.901131808757782,0.901131808757782,0.0,141.23045349121094,139.0,42682.70703125,0.0,2354.6669921875,1.0,280.69879150390625,283.50946044921875,292.0525207519531,294.8184509277344,293.1499938964844,293.1499938964844,280.6499938964844,35875.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275557994842528,1.0,0.0,0.0,3.651186227798462,3.651212215423584,8.895313499124313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.91357421875,0.0,1620.8326416015625,1895.4371337890625,0.0,3658.71728515625,0.9200109839439392,1.0,0.0,3.0,1.0,0.0
12229560,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9735790491104126,0.5177317261695862,0.4666451513767242,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9960358142852784,0.5631298422813416,0.5329254269599915,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8795688152313232,0.3902045488357544,0.2737511098384857,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8342530727386475,0.3309817016124725,0.3151804506778717,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7228646278381348,0.2117360085248947,0.9622808694839478,285.00030517578125,284.95001220703125,301.0235290527344,289.025146484375,298.5535583496094,297.29736328125,284.9999389648437,1.0,0.5700516700744629,0.4512530267238617,0.4512530267238617,1.0,1.0,-3.0627620220184326,1.0335713624954224,2.0291905403137207,0.3372068703174591,0.90107399225235,0.90107399225235,0.0,139.43641662597656,142.0,42914.3203125,0.0,2364.043212890625,1.0,280.6574401855469,283.4677734375,292.07733154296875,294.833740234375,293.1499938964844,293.1499938964844,280.3500061035156,35921.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337267875671388,1.0,0.0,0.0,3.6521010398864746,3.652127265930176,8.899771728465566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.93701171875,0.0,1622.25927734375,1895.4371337890625,0.0,3715.25341796875,0.9202798008918762,1.0,0.0,3.0,1.0,0.0
12229620,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.973438322544098,0.515292227268219,0.4647710919380188,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.997807502746582,0.5649047493934631,0.5349196791648865,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8824768662452698,0.3923364579677582,0.2754327058792114,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8363174200057983,0.3321493864059448,0.3165524005889892,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7250895500183105,0.2128200978040695,0.9683850407600404,284.82208251953125,284.95001220703125,301.0331115722656,289.05401611328125,298.5488586425781,297.2905578613281,284.8211975097656,1.0,0.5715101957321167,0.4498106241226196,0.4498106241226196,1.0,1.0,-3.073927640914917,1.0345051288604736,2.039422512054444,0.3357751667499542,0.8978656530380249,0.8978656530380249,0.0,139.33241271972656,145.0,44004.91796875,0.0,2384.1689453125,1.0,280.35809326171875,283.24322509765625,292.1156005859375,294.96392822265625,293.1499938964844,293.1499938964844,280.6499938964844,36104.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495145082473756,1.0,0.0,0.0,3.648842096328736,3.648868322372437,8.883895930011931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.451171875,0.0,1619.7703857421875,1895.4371337890625,0.0,3858.58740234375,0.9196628928184508,1.0,0.0,3.0,1.0,0.0
12229680,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.973438322544098,0.515292227268219,0.4647710919380188,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.997807502746582,0.5649047493934631,0.5349196791648865,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8824768662452698,0.3923364579677582,0.2754327058792114,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8363174200057983,0.3321493864059448,0.3165524005889892,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7250895500183105,0.2128200978040695,0.9683850407600404,284.82208251953125,284.95001220703125,301.0331115722656,289.05401611328125,298.5488586425781,297.2905578613281,284.8211975097656,1.0,0.5715101957321167,0.4498106241226196,0.4498106241226196,1.0,1.0,-3.073927640914917,1.0345051288604736,2.039422512054444,0.3357751667499542,0.8978656530380249,0.8978656530380249,0.0,139.33241271972656,145.0,44004.91796875,0.0,2384.1689453125,1.0,280.35809326171875,283.24322509765625,292.1156005859375,294.96392822265625,293.1499938964844,293.1499938964844,280.6499938964844,36104.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495145082473756,1.0,0.0,0.0,3.648842096328736,3.648868322372437,8.883895930011931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.451171875,0.0,1619.7703857421875,1895.4371337890625,0.0,3858.58740234375,0.9196628928184508,1.0,0.0,3.0,1.0,0.0
12229740,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710808396339417,0.5145453214645386,0.4635559618473053,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975996613502502,0.5676898956298828,0.5371236801147461,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829591870307922,0.3953115940093994,0.277250736951828,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360762000083923,0.3337471187114715,0.3178386986255646,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250332236289978,0.2139545232057571,0.9729731678962708,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.54803466796875,297.2929382324219,285.0097351074219,1.0,0.5736585855484009,0.4483682215213775,0.4483682215213775,1.0,1.0,-3.0843539237976074,1.0351382493972778,2.04921555519104,0.3339519500732422,0.9001586437225342,0.9001586437225342,0.0,140.5247344970703,148.0,43333.015625,0.0,2409.88037109375,1.0,280.64215087890625,283.4677734375,292.0513000488281,294.7821044921875,293.1499938964844,293.1499938964844,280.95001220703125,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388626217842102,1.0,0.0,0.0,3.649447679519653,3.6494739055633545,8.886844398148241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.45947265625,0.0,1619.40380859375,1895.4371337890625,0.0,3762.09765625,0.9197237491607666,1.0,0.0,3.0,1.0,0.0
12229800,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710808396339417,0.5145453214645386,0.4635559618473053,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975996613502502,0.5676898956298828,0.5371236801147461,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829591870307922,0.3953115940093994,0.277250736951828,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360762000083923,0.3337471187114715,0.3178386986255646,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250332236289978,0.2139545232057571,0.9729731678962708,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.54803466796875,297.2929382324219,285.0097351074219,1.0,0.5736585855484009,0.4483682215213775,0.4483682215213775,1.0,1.0,-3.0843539237976074,1.0351382493972778,2.04921555519104,0.3339519500732422,0.9001586437225342,0.9001586437225342,0.0,140.5247344970703,148.0,43333.015625,0.0,2409.88037109375,1.0,280.64215087890625,283.4677734375,292.0513000488281,294.7821044921875,293.1499938964844,293.1499938964844,280.95001220703125,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388626217842102,1.0,0.0,0.0,3.649447679519653,3.6494739055633545,8.886844398148241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.45947265625,0.0,1619.40380859375,1895.4371337890625,0.0,3762.09765625,0.9197237491607666,1.0,0.0,3.0,1.0,0.0
12229860,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.970991551876068,0.5153470039367676,0.4640153646469116,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9988144040107728,0.5717894434928894,0.5405552387237549,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854873776435852,0.3994075953960418,0.2799378037452698,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375119566917419,0.3362201154232025,0.31999272108078,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7264025211334229,0.2157000750303268,0.9801740050315856,285.2221984863281,284.95001220703125,301.03277587890625,289.11199951171875,298.5542907714844,297.30694580078125,285.22442626953125,1.0,0.5768253207206726,0.4472801685333252,0.4472801685333252,1.0,1.0,-3.103503704071045,1.039875626564026,2.063627958297729,0.3343473076820373,0.9055336713790894,0.9055336713790894,0.0,141.49668884277344,151.0,42554.76953125,0.0,2451.03662109375,1.0,280.94140625,283.7171936035156,292.0649719238281,294.7330017089844,293.1499938964844,293.1499938964844,280.6499938964844,35724.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925941288471222,1.0,0.0,0.0,3.658870935440064,3.6588971614837646,8.932797754823696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.4228515625,0.0,1628.8203125,1895.4371337890625,0.0,3643.884033203125,0.9216996431350708,1.0,0.0,3.0,1.0,0.0
12229920,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.970991551876068,0.5153470039367676,0.4640153646469116,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9988144040107728,0.5717894434928894,0.5405552387237549,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854873776435852,0.3994075953960418,0.2799378037452698,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375119566917419,0.3362201154232025,0.31999272108078,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7264025211334229,0.2157000750303268,0.9801740050315856,285.2221984863281,284.95001220703125,301.03277587890625,289.11199951171875,298.5542907714844,297.30694580078125,285.22442626953125,1.0,0.5768253207206726,0.4472801685333252,0.4472801685333252,1.0,1.0,-3.103503704071045,1.039875626564026,2.063627958297729,0.3343473076820373,0.9055336713790894,0.9055336713790894,0.0,141.49668884277344,151.0,42554.76953125,0.0,2451.03662109375,1.0,280.94140625,283.7171936035156,292.0649719238281,294.7330017089844,293.1499938964844,293.1499938964844,280.6499938964844,35724.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925941288471222,1.0,0.0,0.0,3.658870935440064,3.6588971614837646,8.932797754823696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.4228515625,0.0,1628.8203125,1895.4371337890625,0.0,3643.884033203125,0.9216996431350708,1.0,0.0,3.0,1.0,0.0
12229980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9676401615142822,0.5142675638198853,0.4637273550033569,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.997895121574402,0.5745276808738708,0.5438588261604309,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851052522659302,0.4024272263050079,0.2823817431926727,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8365104794502258,0.3379062116146087,0.3219621181488037,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257477641105652,0.2169391959905624,0.9870970249176024,285.06182861328125,284.95001220703125,301.0238037109375,289.140869140625,298.5496520996094,297.3077392578125,285.0610046386719,1.0,0.5804452300071716,0.4461921155452728,0.4461921155452728,1.0,1.0,-3.120767831802368,1.0438601970672607,2.0769076347351074,0.3346607387065887,0.905703902244568,0.905703902244568,0.0,143.7957305908203,154.0,43684.83203125,0.0,2496.09765625,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35817.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939180850982666,1.0,0.0,0.0,3.666248321533203,3.666274547576904,8.968855809143861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8681640625,0.0,1638.310791015625,1895.4371337890625,0.0,3764.99365234375,0.9234151244163512,1.0,0.0,3.0,1.0,0.0
12230040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9676401615142822,0.5142675638198853,0.4637273550033569,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.997895121574402,0.5745276808738708,0.5438588261604309,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851052522659302,0.4024272263050079,0.2823817431926727,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8365104794502258,0.3379062116146087,0.3219621181488037,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257477641105652,0.2169391959905624,0.9870970249176024,285.06182861328125,284.95001220703125,301.0238037109375,289.140869140625,298.5496520996094,297.3077392578125,285.0610046386719,1.0,0.5804452300071716,0.4461921155452728,0.4461921155452728,1.0,1.0,-3.120767831802368,1.0438601970672607,2.0769076347351074,0.3346607387065887,0.905703902244568,0.905703902244568,0.0,143.7957305908203,154.0,43684.83203125,0.0,2496.09765625,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35817.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939180850982666,1.0,0.0,0.0,3.666248321533203,3.666274547576904,8.968855809143861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8681640625,0.0,1638.310791015625,1895.4371337890625,0.0,3764.99365234375,0.9234151244163512,1.0,0.0,3.0,1.0,0.0
12230100,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9637969732284546,0.5130499601364136,0.4629219770431518,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.995867133140564,0.5752524733543396,0.5448148250579834,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8829898834228516,0.4034464657306671,0.2832596898078918,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8343561887741089,0.3383186161518097,0.3225609362125397,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7239521741867065,0.2172138392925262,0.9891908168792723,284.92315673828125,284.95001220703125,301.017333984375,289.1551818847656,298.54266357421875,297.30242919921875,284.9156494140625,1.0,0.5820878148078918,0.4456481039524078,0.4456481039524078,1.0,1.0,-3.1252477169036865,1.0442590713500977,2.080988645553589,0.3341386616230011,0.904178261756897,0.904178261756897,0.0,145.62725830078125,154.0,44659.56640625,0.0,2514.45166015625,1.0,280.4008178710937,283.3277587890625,292.2339172363281,295.1646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35920.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489300847053528,1.0,0.0,0.0,3.667524814605713,3.667551040649414,8.975102332442475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.8154296875,0.0,1640.60498046875,1895.4371337890625,0.0,3853.318359375,0.923740565776825,1.0,0.0,3.0,1.0,0.0
12230160,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.958832621574402,0.5115726590156555,0.461732268333435,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9930399060249328,0.5756940841674805,0.545390248298645,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8799786567687988,0.4042436480522156,0.2839179933071136,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.831421434879303,0.3385089337825775,0.3228946030139923,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7214126586914062,0.2172890156507492,0.9902638792991638,284.87921142578125,284.95001220703125,301.0096130371094,289.16943359375,298.5332946777344,297.294677734375,284.87823486328125,1.0,0.583535373210907,0.4450266063213348,0.4450266063213348,1.0,1.0,-3.1269960403442383,1.043440818786621,2.083555221557617,0.3329962790012359,0.9032259583473206,0.9032259583473206,0.0,147.75599670410156,157.0,44801.0234375,0.0,2529.17626953125,1.0,280.357666015625,283.2803649902344,292.2249450683594,295.1217956542969,293.1499938964844,293.1499938964844,280.04998779296875,36005.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953581690788269,1.0,0.0,0.0,3.666622877120972,3.666649103164673,8.970688440967933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.35400390625,0.0,1640.1683349609375,1895.4371337890625,0.0,3895.1708984375,0.9236279726028442,1.0,0.0,3.0,1.0,0.0
12230220,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.948232114315033,0.5082800388336182,0.4590617418289184,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9868069291114808,0.5761193037033081,0.5461015701293945,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.873698890209198,0.4055037200450897,0.2849948704242706,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252404928207397,0.3385088145732879,0.3231839835643768,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7157999873161316,0.2170686870813369,0.990639328956604,284.6986999511719,284.95001220703125,300.9906921386719,289.1976318359375,298.5115051269531,297.2767639160156,284.6976013183594,1.0,0.5859606862068176,0.4437836110591888,0.4437836110591888,1.0,1.0,-3.126739740371704,1.0403470993041992,2.086392641067505,0.3300524353981018,0.8983665704727173,0.8983665704727173,0.0,152.05235290527344,160.0,45891.68359375,0.0,2551.61669921875,1.0,280.0579833984375,283.0583801269531,292.2431030273437,295.2127685546875,293.1499938964844,293.1499938964844,280.3500061035156,36235.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652724266052246,1.0,0.0,0.0,3.6586198806762695,3.65864610671997,8.93157107384468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.14990234375,0.0,1632.3526611328125,1895.4371337890625,0.0,3999.443359375,0.9219710230827332,1.0,0.0,3.0,1.0,0.0
12230280,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.948232114315033,0.5082800388336182,0.4590617418289184,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9868069291114808,0.5761193037033081,0.5461015701293945,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.873698890209198,0.4055037200450897,0.2849948704242706,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252404928207397,0.3385088145732879,0.3231839835643768,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7157999873161316,0.2170686870813369,0.990639328956604,284.6986999511719,284.95001220703125,300.9906921386719,289.1976318359375,298.5115051269531,297.2767639160156,284.6976013183594,1.0,0.5859606862068176,0.4437836110591888,0.4437836110591888,1.0,1.0,-3.126739740371704,1.0403470993041992,2.086392641067505,0.3300524353981018,0.8983665704727173,0.8983665704727173,0.0,152.05235290527344,160.0,45891.68359375,0.0,2551.61669921875,1.0,280.0579833984375,283.0583801269531,292.2431030273437,295.2127685546875,293.1499938964844,293.1499938964844,280.3500061035156,36235.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652724266052246,1.0,0.0,0.0,3.6586198806762695,3.65864610671997,8.93157107384468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.14990234375,0.0,1632.3526611328125,1895.4371337890625,0.0,3999.443359375,0.9219710230827332,1.0,0.0,3.0,1.0,0.0
12230340,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9410701990127563,0.5070268511772156,0.4574400782585144,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9828892350196838,0.5780144929885864,0.5474829077720642,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8703934550285339,0.4080412983894348,0.2865190505981445,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8214644193649292,0.3393713533878326,0.3237879574298858,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7120959758758545,0.2173706591129303,0.9914816617965698,284.8742980957031,284.95001220703125,300.9674987792969,289.22528076171875,298.49859619140625,297.2738037109375,284.87603759765625,1.0,0.588220477104187,0.4425405859947204,0.4425405859947204,1.0,1.0,-3.1300086975097656,1.0385935306549072,2.0914151668548584,0.3274503946304321,0.8987696766853333,0.8987696766853333,0.0,155.1654510498047,163.0,44873.3515625,0.0,2574.600341796875,1.0,280.3420715332031,283.2743530273437,292.1822204589844,295.0181579589844,293.1499938964844,293.1499938964844,280.6499938964844,36130.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524030089378356,1.0,0.0,0.0,3.65303087234497,3.653057098388672,8.904303854251339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.66015625,0.0,1624.927734375,1895.4371337890625,0.0,3884.58447265625,0.9206583499908448,1.0,0.0,3.0,1.0,0.0
12230400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9410701990127563,0.5070268511772156,0.4574400782585144,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9828892350196838,0.5780144929885864,0.5474829077720642,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8703934550285339,0.4080412983894348,0.2865190505981445,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8214644193649292,0.3393713533878326,0.3237879574298858,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7120959758758545,0.2173706591129303,0.9914816617965698,284.8742980957031,284.95001220703125,300.9674987792969,289.22528076171875,298.49859619140625,297.2738037109375,284.87603759765625,1.0,0.588220477104187,0.4425405859947204,0.4425405859947204,1.0,1.0,-3.1300086975097656,1.0385935306549072,2.0914151668548584,0.3274503946304321,0.8987696766853333,0.8987696766853333,0.0,155.1654510498047,163.0,44873.3515625,0.0,2574.600341796875,1.0,280.3420715332031,283.2743530273437,292.1822204589844,295.0181579589844,293.1499938964844,293.1499938964844,280.6499938964844,36130.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524030089378356,1.0,0.0,0.0,3.65303087234497,3.653057098388672,8.904303854251339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.66015625,0.0,1624.927734375,1895.4371337890625,0.0,3884.58447265625,0.9206583499908448,1.0,0.0,3.0,1.0,0.0
12230460,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9387818574905396,0.5073975920677185,0.4575428962707519,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9825306534767152,0.5813847184181213,0.5504072308540344,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8710083365440369,0.4118539690971374,0.2890194356441498,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.821072518825531,0.3412937521934509,0.3254308700561523,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.711607813835144,0.218523621559143,0.996002435684204,285.0746154785156,284.95001220703125,300.9405517578125,289.2522888183594,298.4953308105469,297.2849426269531,285.0766296386719,1.0,0.5911341309547424,0.4416376948356628,0.4416376948356628,1.0,1.0,-3.1440553665161133,1.041690707206726,2.1023647785186768,0.3273624777793884,0.9020662307739258,0.9020662307739258,0.0,156.95252990722656,166.0,43956.8828125,0.0,2611.612060546875,1.0,280.6419372558594,283.5123596191406,292.1958312988281,294.9540405273437,293.1499938964844,293.1499938964844,280.3500061035156,35922.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377894401550292,1.0,0.0,0.0,3.655216217041016,3.655242443084717,8.914960858419363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.09765625,0.0,1625.9622802734375,1895.4371337890625,0.0,3752.325439453125,0.92101389169693,1.0,0.0,3.0,1.0,0.0
12230520,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9387818574905396,0.5073975920677185,0.4575428962707519,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9825306534767152,0.5813847184181213,0.5504072308540344,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8710083365440369,0.4118539690971374,0.2890194356441498,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.821072518825531,0.3412937521934509,0.3254308700561523,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.711607813835144,0.218523621559143,0.996002435684204,285.0746154785156,284.95001220703125,300.9405517578125,289.2522888183594,298.4953308105469,297.2849426269531,285.0766296386719,1.0,0.5911341309547424,0.4416376948356628,0.4416376948356628,1.0,1.0,-3.1440553665161133,1.041690707206726,2.1023647785186768,0.3273624777793884,0.9020662307739258,0.9020662307739258,0.0,156.95252990722656,166.0,43956.8828125,0.0,2611.612060546875,1.0,280.6419372558594,283.5123596191406,292.1958312988281,294.9540405273437,293.1499938964844,293.1499938964844,280.3500061035156,35922.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377894401550292,1.0,0.0,0.0,3.655216217041016,3.655242443084717,8.914960858419363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.09765625,0.0,1625.9622802734375,1895.4371337890625,0.0,3752.325439453125,0.92101389169693,1.0,0.0,3.0,1.0,0.0
12230580,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9343153834342957,0.5061033964157104,0.4570235013961792,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.980638861656189,0.5835304856300354,0.5529702305793762,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8700675964355469,0.4147175550460815,0.2913439869880676,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8194224834442139,0.3425690531730652,0.3269990682601928,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.710085391998291,0.2193357795476913,1.0009247064590454,284.9229736328125,284.95001220703125,300.9102783203125,289.27850341796875,298.4831237792969,297.28448486328125,284.9222106933594,1.0,0.5943474769592285,0.4407347738742828,0.4407347738742828,1.0,1.0,-3.157122611999512,1.044400691986084,2.112721920013428,0.3273591101169586,0.9004526138305664,0.9004526138305664,0.0,159.607177734375,169.0,45194.11328125,0.0,2651.641845703125,1.0,280.3579406738281,283.3153686523437,292.3155212402344,295.21630859375,293.1499938964844,293.1499938964844,280.04998779296875,36021.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494307041168212,1.0,0.0,0.0,3.655119180679321,3.6551454067230233,8.914487921174441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.0703125,0.0,1626.588623046875,1895.4371337890625,0.0,3857.83203125,0.9210352897644044,1.0,0.0,3.0,1.0,0.0
12230640,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9343153834342957,0.5061033964157104,0.4570235013961792,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.980638861656189,0.5835304856300354,0.5529702305793762,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8700675964355469,0.4147175550460815,0.2913439869880676,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8194224834442139,0.3425690531730652,0.3269990682601928,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.710085391998291,0.2193357795476913,1.0009247064590454,284.9229736328125,284.95001220703125,300.9102783203125,289.27850341796875,298.4831237792969,297.28448486328125,284.9222106933594,1.0,0.5943474769592285,0.4407347738742828,0.4407347738742828,1.0,1.0,-3.157122611999512,1.044400691986084,2.112721920013428,0.3273591101169586,0.9004526138305664,0.9004526138305664,0.0,159.607177734375,169.0,45194.11328125,0.0,2651.641845703125,1.0,280.3579406738281,283.3153686523437,292.3155212402344,295.21630859375,293.1499938964844,293.1499938964844,280.04998779296875,36021.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494307041168212,1.0,0.0,0.0,3.655119180679321,3.6551454067230233,8.914487921174441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.0703125,0.0,1626.588623046875,1895.4371337890625,0.0,3857.83203125,0.9210352897644044,1.0,0.0,3.0,1.0,0.0
12230700,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9303525686264038,0.5048384666442871,0.4561631381511688,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.978372037410736,0.5840228199958801,0.5536981225013733,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8682746887207031,0.4157007336616516,0.2921909987926483,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.8174313306808472,0.3428170084953308,0.3274351060390472,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.7081781625747681,0.2194465100765228,1.0022326707839966,284.7897033691406,284.95001220703125,300.8940734863281,289.2912902832031,298.4730529785156,297.2791442871094,284.7826232910156,1.0,0.595780611038208,0.440283328294754,0.440283328294754,1.0,1.0,-3.160083532333374,1.044402837753296,2.115680694580078,0.3267830908298492,0.8980935215950012,0.8980935215950012,0.0,161.46697998046875,169.0,46206.83984375,0.0,2667.541259765625,1.0,280.10125732421875,283.1423645019531,292.364990234375,295.39215087890625,293.1499938964844,293.1499938964844,280.04998779296875,36125.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587701559066772,1.0,0.0,0.0,3.652621746063232,3.6526479721069336,8.902309787117701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.9404296875,0.0,1624.4049072265625,1895.4371337890625,0.0,3941.614990234375,0.9205049276351928,1.0,0.0,3.0,1.0,0.0
12230760,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.925499141216278,0.5033237934112549,0.4549408257007599,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9753512144088744,0.5842348337173462,0.5540599822998047,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8657969832420349,0.4164738059043884,0.2928299605846405,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8147941827774048,0.3428554832935333,0.327622503042221,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7056087255477905,0.2193777412176132,1.0026274919509888,284.7463684082031,284.95001220703125,300.8772277832031,289.3038330078125,298.46075439453125,297.2714233398437,284.7453918457031,1.0,0.5970262885093689,0.4396957755088806,0.4396957755088806,1.0,1.0,-3.1605210304260254,1.043139934539795,2.1173810958862305,0.3254929482936859,0.8962621092796326,0.8962621092796326,0.0,163.585205078125,172.0,46336.01171875,0.0,2679.83984375,1.0,280.057861328125,283.0960388183594,292.3566589355469,295.350341796875,293.1499938964844,293.1499938964844,280.3500061035156,36214.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632587432861328,1.0,0.0,0.0,3.647864818572998,3.647891044616699,8.879137567419093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.3310546875,0.0,1619.43115234375,1895.4371337890625,0.0,3981.580810546875,0.9195207953453064,1.0,0.0,3.0,1.0,0.0
12230820,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.919046938419342,0.5022755265235901,0.4535463452339172,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.971540093421936,0.5861313939094543,0.5554848909378052,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.863209068775177,0.4193012118339538,0.2945782542228699,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8114457726478577,0.3438032865524292,0.3283417522907257,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.702259361743927,0.2197892516851425,1.004102110862732,284.921875,284.95001220703125,300.841796875,289.32818603515625,298.4455871582031,297.2705993652344,284.9236145019531,1.0,0.5994842052459717,0.4385206699371338,0.4385206699371338,1.0,1.0,-3.165285348892212,1.0420407056808472,2.123244524002075,0.3232327997684479,0.8973012566566467,0.8973012566566467,0.0,166.7725372314453,175.0,45328.72265625,0.0,2706.580078125,1.0,280.34197998046875,283.3114624023437,292.2936096191406,295.1595458984375,293.1499938964844,293.1499938964844,280.6499938964844,36085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522521495819092,1.0,0.0,0.0,3.643939971923828,3.64396595954895,8.860041020852805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4912109375,0.0,1613.8297119140625,1895.4371337890625,0.0,3883.228271484375,0.9185646176338196,1.0,0.0,3.0,1.0,0.0
12230880,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.919046938419342,0.5022755265235901,0.4535463452339172,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.971540093421936,0.5861313939094543,0.5554848909378052,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.863209068775177,0.4193012118339538,0.2945782542228699,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8114457726478577,0.3438032865524292,0.3283417522907257,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.702259361743927,0.2197892516851425,1.004102110862732,284.921875,284.95001220703125,300.841796875,289.32818603515625,298.4455871582031,297.2705993652344,284.9236145019531,1.0,0.5994842052459717,0.4385206699371338,0.4385206699371338,1.0,1.0,-3.165285348892212,1.0420407056808472,2.123244524002075,0.3232327997684479,0.8973012566566467,0.8973012566566467,0.0,166.7725372314453,175.0,45328.72265625,0.0,2706.580078125,1.0,280.34197998046875,283.3114624023437,292.2936096191406,295.1595458984375,293.1499938964844,293.1499938964844,280.6499938964844,36085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522521495819092,1.0,0.0,0.0,3.643939971923828,3.64396595954895,8.860041020852805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4912109375,0.0,1613.8297119140625,1895.4371337890625,0.0,3883.228271484375,0.9185646176338196,1.0,0.0,3.0,1.0,0.0
12230940,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.9169055223464966,0.5027501583099365,0.4537630379199981,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9710971117019652,0.5894041061401367,0.5583401918411255,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8639079928398132,0.4233201742172241,0.2972365021705627,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8110485076904297,0.3457208275794983,0.3300019800662994,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.7018019556999207,0.2209660559892654,1.0088343620300293,285.120361328125,284.95001220703125,300.8045349121094,289.3514404296875,298.4390563964844,297.2827453613281,285.1222839355469,1.0,0.602514922618866,0.4373455643653869,0.4373455643653869,1.0,1.0,-3.179852247238159,1.0445908308029177,2.135261297225952,0.3224921226501465,0.9011958241462708,0.9011958241462708,0.0,168.71400451660156,178.0,44410.15625,0.0,2746.412841796875,1.0,280.641845703125,283.54754638671875,292.300537109375,295.0894775390625,293.1499938964844,293.1499938964844,280.3500061035156,35865.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387773871421814,1.0,0.0,0.0,3.648227453231812,3.6482534408569336,8.880902555574721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.07080078125,0.0,1617.2530517578125,1895.4371337890625,0.0,3761.32177734375,0.9193865656852722,1.0,0.0,3.0,1.0,0.0
12231000,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.9169055223464966,0.5027501583099365,0.4537630379199981,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9710971117019652,0.5894041061401367,0.5583401918411255,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8639079928398132,0.4233201742172241,0.2972365021705627,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8110485076904297,0.3457208275794983,0.3300019800662994,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.7018019556999207,0.2209660559892654,1.0088343620300293,285.120361328125,284.95001220703125,300.8045349121094,289.3514404296875,298.4390563964844,297.2827453613281,285.1222839355469,1.0,0.602514922618866,0.4373455643653869,0.4373455643653869,1.0,1.0,-3.179852247238159,1.0445908308029177,2.135261297225952,0.3224921226501465,0.9011958241462708,0.9011958241462708,0.0,168.71400451660156,178.0,44410.15625,0.0,2746.412841796875,1.0,280.641845703125,283.54754638671875,292.300537109375,295.0894775390625,293.1499938964844,293.1499938964844,280.3500061035156,35865.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387773871421814,1.0,0.0,0.0,3.648227453231812,3.6482534408569336,8.880902555574721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.07080078125,0.0,1617.2530517578125,1895.4371337890625,0.0,3761.32177734375,0.9193865656852722,1.0,0.0,3.0,1.0,0.0
12231060,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9128068685531616,0.5015432238578796,0.4533264636993408,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9690537452697754,0.5913916230201721,0.5607728958129883,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8631439208984375,0.4263249933719635,0.2996724545955658,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.809396505355835,0.3469379544258117,0.3315317332744598,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7003105282783508,0.2217502743005752,1.0137072801589966,284.9676818847656,284.95001220703125,300.7658996582031,289.3735046386719,298.4238586425781,297.2823791503906,284.9668884277344,1.0,0.605768084526062,0.4363011419773102,0.4363011419773102,1.0,1.0,-3.192891836166382,1.046833634376526,2.146058320999145,0.3220381736755371,0.9001752138137817,0.9001752138137817,0.0,171.5238037109375,181.0,45655.9296875,0.0,2788.1728515625,1.0,280.3576965332031,283.34918212890625,292.4125671386719,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507524371147156,1.0,0.0,0.0,3.650436162948608,3.6504623889923096,8.89165960415994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.919921875,0.0,1620.564453125,1895.4371337890625,0.0,3869.73828125,0.9199254512786864,1.0,0.0,3.0,1.0,0.0
12231120,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9128068685531616,0.5015432238578796,0.4533264636993408,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9690537452697754,0.5913916230201721,0.5607728958129883,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8631439208984375,0.4263249933719635,0.2996724545955658,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.809396505355835,0.3469379544258117,0.3315317332744598,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7003105282783508,0.2217502743005752,1.0137072801589966,284.9676818847656,284.95001220703125,300.7658996582031,289.3735046386719,298.4238586425781,297.2823791503906,284.9668884277344,1.0,0.605768084526062,0.4363011419773102,0.4363011419773102,1.0,1.0,-3.192891836166382,1.046833634376526,2.146058320999145,0.3220381736755371,0.9001752138137817,0.9001752138137817,0.0,171.5238037109375,181.0,45655.9296875,0.0,2788.1728515625,1.0,280.3576965332031,283.34918212890625,292.4125671386719,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507524371147156,1.0,0.0,0.0,3.650436162948608,3.6504623889923096,8.89165960415994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.919921875,0.0,1620.564453125,1895.4371337890625,0.0,3869.73828125,0.9199254512786864,1.0,0.0,3.0,1.0,0.0
12231180,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.905163049697876,0.4988335072994232,0.4513115584850311,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.9635968804359436,0.5918946862220764,0.5616854429244995,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.859360933303833,0.4281891882419586,0.3012396693229675,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8048117756843567,0.3471335470676422,0.3320800960063934,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6960874199867249,0.2217342108488083,1.0152007341384888,284.7904357910156,284.95001220703125,300.72637939453125,289.3943176269531,298.3992004394531,297.2689819335937,284.7893371582031,1.0,0.6084253787994385,0.435256689786911,0.435256689786911,1.0,1.0,-3.1959149837493896,1.0453296899795532,2.150585412979126,0.3200263679027557,0.8965665102005005,0.8965665102005005,0.0,175.62916564941406,184.0,46801.34765625,0.0,2816.743408203125,1.0,280.05810546875,283.1289367675781,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646016955375672,1.0,0.0,0.0,3.645588397979736,3.6456143856048575,8.868058785083122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.2578125,0.0,1616.2425537109375,1895.4371337890625,0.0,3993.497802734375,0.918954372406006,1.0,0.0,3.0,1.0,0.0
12231240,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.905163049697876,0.4988335072994232,0.4513115584850311,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.9635968804359436,0.5918946862220764,0.5616854429244995,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.859360933303833,0.4281891882419586,0.3012396693229675,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8048117756843567,0.3471335470676422,0.3320800960063934,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6960874199867249,0.2217342108488083,1.0152007341384888,284.7904357910156,284.95001220703125,300.72637939453125,289.3943176269531,298.3992004394531,297.2689819335937,284.7893371582031,1.0,0.6084253787994385,0.435256689786911,0.435256689786911,1.0,1.0,-3.1959149837493896,1.0453296899795532,2.150585412979126,0.3200263679027557,0.8965665102005005,0.8965665102005005,0.0,175.62916564941406,184.0,46801.34765625,0.0,2816.743408203125,1.0,280.05810546875,283.1289367675781,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646016955375672,1.0,0.0,0.0,3.645588397979736,3.6456143856048575,8.868058785083122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.2578125,0.0,1616.2425537109375,1895.4371337890625,0.0,3993.497802734375,0.918954372406006,1.0,0.0,3.0,1.0,0.0
12231300,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9017340540885924,0.4980258345603943,0.4503018856048584,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.960923194885254,0.5924854874610901,0.5620313882827759,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8576043248176575,0.4294442236423492,0.3019818067550659,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8025507926940918,0.3473926186561584,0.3322362601757049,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6939685940742493,0.2217858880758285,1.015324354171753,284.9154663085937,284.95001220703125,300.7064208984375,289.4042358398437,298.3892822265625,297.2658996582031,284.9224853515625,1.0,0.609565794467926,0.4347344636917114,0.4347344636917114,1.0,1.0,-3.1963398456573486,1.0441772937774658,2.152162551879883,0.3187424540519714,0.8975310325622559,0.8975310325622559,0.0,177.55992126464844,184.0,45862.58203125,0.0,2828.158935546875,1.0,280.301025390625,283.2916564941406,292.3793640136719,295.2542724609375,293.1499938964844,293.1499938964844,280.3500061035156,36087.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580724239349364,1.0,0.0,0.0,3.643758773803711,3.643784761428833,8.859159379426274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.56298828125,0.0,1613.6295166015625,1895.4371337890625,0.0,3935.384521484375,0.91855126619339,1.0,0.0,3.0,1.0,0.0
