time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231360,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8998759984970093,0.4978232383728027,0.4499639570713043,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9596976637840272,0.5935906767845154,0.5629251599311829,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.857143223285675,0.4311414659023285,0.303073912858963,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8015037178993225,0.3479877412319183,0.3327151536941528,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.6929351091384888,0.2220800817012787,1.016406774520874,284.9633483886719,284.95001220703125,300.6864318847656,289.4137878417969,298.38299560546875,297.26806640625,284.9648742675781,1.0,0.6108256578445435,0.4342065155506134,0.4342065155506134,1.0,1.0,-3.200192451477051,1.0442852973937988,2.155907154083252,0.3179419934749603,0.8981354236602783,0.8981354236602783,0.0,178.89181518554688,187.0,45780.8984375,0.0,2843.368408203125,1.0,280.3424987792969,283.3418884277344,292.37994384765625,295.2760314941406,293.1499938964844,293.1499938964844,280.6499938964844,36020.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538627862930298,1.0,0.0,0.0,3.6440391540527344,3.644065141677856,8.860523053044744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.681640625,0.0,1613.4609375,1895.4371337890625,0.0,3897.69384765625,0.9185388088226318,1.0,0.0,3.0,1.0,0.0
12231420,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8981421589851379,0.4983233511447906,0.4502111673355102,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9592239260673524,0.5966750383377075,0.5656062364578247,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8579526543617249,0.4352933764457702,0.3058264851570129,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8011119365692139,0.3498160541057586,0.3342940509319305,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6924919486045837,0.2231895476579666,1.02085280418396,285.1583251953125,284.95001220703125,300.6465759277344,289.4318542480469,298.3761291503906,297.2802429199219,285.16015625,1.0,0.6137785315513611,0.4331506490707397,0.4331506490707397,1.0,1.0,-3.2142581939697266,1.0468409061431885,2.167417287826538,0.3173275291919708,0.9025118350982666,0.9025118350982666,0.0,180.87274169921875,190.0,44850.39453125,0.0,2883.35498046875,1.0,280.6418762207031,283.5746765136719,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407314658164978,1.0,0.0,0.0,3.6505606174468994,3.6505868434906006,8.892266123439185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.72998046875,0.0,1619.5623779296875,1895.4371337890625,0.0,3779.09375,0.91987144947052,1.0,0.0,3.0,1.0,0.0
12231480,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8981421589851379,0.4983233511447906,0.4502111673355102,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9592239260673524,0.5966750383377075,0.5656062364578247,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8579526543617249,0.4352933764457702,0.3058264851570129,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8011119365692139,0.3498160541057586,0.3342940509319305,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6924919486045837,0.2231895476579666,1.02085280418396,285.1583251953125,284.95001220703125,300.6465759277344,289.4318542480469,298.3761291503906,297.2802429199219,285.16015625,1.0,0.6137785315513611,0.4331506490707397,0.4331506490707397,1.0,1.0,-3.2142581939697266,1.0468409061431885,2.167417287826538,0.3173275291919708,0.9025118350982666,0.9025118350982666,0.0,180.87274169921875,190.0,44850.39453125,0.0,2883.35498046875,1.0,280.6418762207031,283.5746765136719,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407314658164978,1.0,0.0,0.0,3.6505606174468994,3.6505868434906006,8.892266123439185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.72998046875,0.0,1619.5623779296875,1895.4371337890625,0.0,3779.09375,0.91987144947052,1.0,0.0,3.0,1.0,0.0
12231540,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947633504867554,0.4971505403518677,0.4498032331466675,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9571602940559388,0.5984534621238708,0.5678512454032898,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574230670928955,0.4383968412876129,0.3083381354808807,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995303273200989,0.3509318232536316,0.3357338905334472,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911087036132812,0.223897635936737,1.0254052877426147,285.0039367675781,284.95001220703125,300.60723876953125,289.4484558105469,298.360595703125,297.2795715332031,285.0030822753906,1.0,0.6169355511665344,0.4320947527885437,0.4320947527885437,1.0,1.0,-3.226705312728882,1.0487490892410278,2.1779561042785645,0.3166812360286712,0.9019624590873718,0.9019624590873718,0.0,183.72080993652344,193.0,46098.06640625,0.0,2925.017333984375,1.0,280.357666015625,283.37451171875,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35899.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527553915977478,1.0,0.0,0.0,3.654920816421509,3.65494704246521,8.913519877751241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.43359375,0.0,1625.4422607421875,1895.4371337890625,0.0,3887.75048828125,0.9209004044532776,1.0,0.0,3.0,1.0,0.0
12231600,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947633504867554,0.4971505403518677,0.4498032331466675,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9571602940559388,0.5984534621238708,0.5678512454032898,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574230670928955,0.4383968412876129,0.3083381354808807,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7995303273200989,0.3509318232536316,0.3357338905334472,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911087036132812,0.223897635936737,1.0254052877426147,285.0039367675781,284.95001220703125,300.60723876953125,289.4484558105469,298.360595703125,297.2795715332031,285.0030822753906,1.0,0.6169355511665344,0.4320947527885437,0.4320947527885437,1.0,1.0,-3.226705312728882,1.0487490892410278,2.1779561042785645,0.3166812360286712,0.9019624590873718,0.9019624590873718,0.0,183.72080993652344,193.0,46098.06640625,0.0,2925.017333984375,1.0,280.357666015625,283.37451171875,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35899.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527553915977478,1.0,0.0,0.0,3.654920816421509,3.65494704246521,8.913519877751241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.43359375,0.0,1625.4422607421875,1895.4371337890625,0.0,3887.75048828125,0.9209004044532776,1.0,0.0,3.0,1.0,0.0
12231660,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8881986737251282,0.494479775428772,0.4478248953819275,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9517195820808412,0.5987271666526794,0.5685555338859558,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541305065155029,0.4403448104858398,0.3099663555622101,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952296137809753,0.3510171771049499,0.3361823856830597,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6871950626373291,0.2238010168075561,1.0265523195266724,284.8250427246094,284.95001220703125,300.5689392089844,289.4635314941406,298.3358764648437,297.2657775878906,284.82391357421875,1.0,0.6194825172424316,0.4309267401695251,0.4309267401695251,1.0,1.0,-3.2290589809417725,1.0466275215148926,2.18243145942688,0.3142087459564209,0.898803174495697,0.898803174495697,0.0,187.8545379638672,196.0,47245.04296875,0.0,2952.75,1.0,280.0580749511719,283.1524963378906,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665824770927428,1.0,0.0,0.0,3.6522138118743896,3.652239799499512,8.900320835891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.56396484375,0.0,1623.649169921875,1895.4371337890625,0.0,4011.040771484375,0.9204151034355164,1.0,0.0,3.0,1.0,0.0
12231720,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8881986737251282,0.494479775428772,0.4478248953819275,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9517195820808412,0.5987271666526794,0.5685555338859558,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541305065155029,0.4403448104858398,0.3099663555622101,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952296137809753,0.3510171771049499,0.3361823856830597,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6871950626373291,0.2238010168075561,1.0265523195266724,284.8250427246094,284.95001220703125,300.5689392089844,289.4635314941406,298.3358764648437,297.2657775878906,284.82391357421875,1.0,0.6194825172424316,0.4309267401695251,0.4309267401695251,1.0,1.0,-3.2290589809417725,1.0466275215148926,2.18243145942688,0.3142087459564209,0.898803174495697,0.898803174495697,0.0,187.8545379638672,196.0,47245.04296875,0.0,2952.75,1.0,280.0580749511719,283.1524963378906,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665824770927428,1.0,0.0,0.0,3.6522138118743896,3.652239799499512,8.900320835891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.56396484375,0.0,1623.649169921875,1895.4371337890625,0.0,4011.040771484375,0.9204151034355164,1.0,0.0,3.0,1.0,0.0
12231780,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.883426308631897,0.4934919476509094,0.4465072154998779,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9478711485862732,0.6002074480056763,0.5695919394493103,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8522860407829285,0.4434123635292053,0.3118764758110046,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7921783328056335,0.3517714738845825,0.3367227017879486,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6842746734619141,0.2240727990865707,1.0274267196655271,284.9947814941406,284.95001220703125,300.5321655273437,289.47705078125,298.32049560546875,297.2647399902344,284.99627685546875,1.0,0.6217696666717529,0.4297587275505066,0.4297587275505066,1.0,1.0,-3.232706308364868,1.0449788570404053,2.187727451324463,0.3116618394851684,0.9007769227027892,0.9007769227027892,0.0,191.1177215576172,199.0,46210.8359375,0.0,2978.479736328125,1.0,280.342041015625,283.3624572753906,292.4447937011719,295.36944580078125,293.1499938964844,293.1499938964844,280.04998779296875,35967.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560976028442384,1.0,0.0,0.0,3.652645587921143,3.652671813964844,8.902426316126366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.5361328125,0.0,1623.2493896484375,1895.4371337890625,0.0,3917.724365234375,0.9204532504081726,1.0,0.0,3.0,1.0,0.0
12231840,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.883426308631897,0.4934919476509094,0.4465072154998779,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9478711485862732,0.6002074480056763,0.5695919394493103,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8522860407829285,0.4434123635292053,0.3118764758110046,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7921783328056335,0.3517714738845825,0.3367227017879486,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6842746734619141,0.2240727990865707,1.0274267196655271,284.9947814941406,284.95001220703125,300.5321655273437,289.47705078125,298.32049560546875,297.2647399902344,284.99627685546875,1.0,0.6217696666717529,0.4297587275505066,0.4297587275505066,1.0,1.0,-3.232706308364868,1.0449788570404053,2.187727451324463,0.3116618394851684,0.9007769227027892,0.9007769227027892,0.0,191.1177215576172,199.0,46210.8359375,0.0,2978.479736328125,1.0,280.342041015625,283.3624572753906,292.4447937011719,295.36944580078125,293.1499938964844,293.1499938964844,280.04998779296875,35967.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560976028442384,1.0,0.0,0.0,3.652645587921143,3.652671813964844,8.902426316126366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.5361328125,0.0,1623.2493896484375,1895.4371337890625,0.0,3917.724365234375,0.9204532504081726,1.0,0.0,3.0,1.0,0.0
12231900,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8818809986114502,0.4928403794765472,0.4462378919124603,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9468176364898682,0.6008692383766174,0.5704732537269592,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8520865440368652,0.4448829293251037,0.3130655586719513,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7913618087768555,0.3521421551704407,0.3372361958026886,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.683475911617279,0.2242379039525985,1.0287096500396729,284.8760681152344,284.95001220703125,300.5144958496094,289.48321533203125,298.3128662109375,297.2639465332031,284.8697509765625,1.0,0.623038649559021,0.4291747212409973,0.4291747212409973,1.0,1.0,-3.2370359897613525,1.0450632572174072,2.1919727325439453,0.3108558654785156,0.8991506695747375,0.8991506695747375,0.0,192.425537109375,199.0,47209.33984375,0.0,2994.891357421875,1.0,280.09881591796875,283.2049865722656,292.5131225585937,295.5823669433594,293.1499938964844,293.1499938964844,280.04998779296875,36038.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622699022293092,1.0,0.0,0.0,3.652055978775024,3.6520819664001465,8.899551744434575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.5537109375,0.0,1623.08251953125,1895.4371337890625,0.0,3972.794189453125,0.9203195571899414,1.0,0.0,3.0,1.0,0.0
12231960,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8793327212333679,0.4917080104351043,0.4454398453235626,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9447033405303956,0.6010979413986206,0.5709021091461182,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8510414361953735,0.44600710272789,0.3139788210391998,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7897472381591797,0.3522402048110962,0.3374915719032287,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6819706559181213,0.2242093235254287,1.0292378664016724,284.8357238769531,284.95001220703125,300.49737548828125,289.4889831542969,298.30279541015625,297.259033203125,284.8348388671875,1.0,0.6241886019706726,0.4286850094795227,0.4286850094795227,1.0,1.0,-3.2386374473571777,1.0443655252456665,2.194272041320801,0.3098969161510467,0.8979490995407104,0.8979490995407104,0.0,194.1773376464844,202.0,47350.875,0.0,3007.982421875,1.0,280.0574645996094,283.1608581542969,292.5205993652344,295.5673522949219,293.1499938964844,293.1499938964844,280.3500061035156,36109.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658374190330504,1.0,0.0,0.0,3.649348974227905,3.6493752002716064,8.886364071258868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.98583984375,0.0,1620.4085693359375,1895.4371337890625,0.0,4004.447509765625,0.9197852611541748,1.0,0.0,3.0,1.0,0.0
12232020,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.875562846660614,0.4910033345222473,0.4444481432437897,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9417721033096312,0.6027721166610718,0.5721760392189026,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8500440120697021,0.4493664503097534,0.3161208629608154,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7875096797943115,0.3531718850135803,0.3382217288017273,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6798126697540283,0.2246314585208892,1.0308020114898682,285.0080261230469,284.95001220703125,300.4650573730469,289.499267578125,298.29168701171875,297.26123046875,285.0095520019531,1.0,0.6265183091163635,0.4277056157588959,0.4277056157588959,1.0,1.0,-3.244300842285156,1.043913960456848,2.2003870010375977,0.3081184923648834,0.9001209735870361,0.9001209735870361,0.0,197.0702514648437,205.0,46336.44921875,0.0,3036.105712890625,1.0,280.34197998046875,283.3730163574219,292.4660949707031,295.3951721191406,293.1499938964844,293.1499938964844,280.6499938964844,35968.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955597460269928,1.0,0.0,0.0,3.649745464324951,3.649771451950073,8.888293905329192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.85888671875,0.0,1619.8209228515625,1895.4371337890625,0.0,3913.245849609375,0.9197977781295776,1.0,0.0,3.0,1.0,0.0
12232080,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.875562846660614,0.4910033345222473,0.4444481432437897,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9417721033096312,0.6027721166610718,0.5721760392189026,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8500440120697021,0.4493664503097534,0.3161208629608154,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7875096797943115,0.3531718850135803,0.3382217288017273,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6798126697540283,0.2246314585208892,1.0308020114898682,285.0080261230469,284.95001220703125,300.4650573730469,289.499267578125,298.29168701171875,297.26123046875,285.0095520019531,1.0,0.6265183091163635,0.4277056157588959,0.4277056157588959,1.0,1.0,-3.244300842285156,1.043913960456848,2.2003870010375977,0.3081184923648834,0.9001209735870361,0.9001209735870361,0.0,197.0702514648437,205.0,46336.44921875,0.0,3036.105712890625,1.0,280.34197998046875,283.3730163574219,292.4660949707031,295.3951721191406,293.1499938964844,293.1499938964844,280.6499938964844,35968.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955597460269928,1.0,0.0,0.0,3.649745464324951,3.649771451950073,8.888293905329192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.85888671875,0.0,1619.8209228515625,1895.4371337890625,0.0,3913.245849609375,0.9197977781295776,1.0,0.0,3.0,1.0,0.0
12232140,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8743111491203308,0.4916099607944488,0.4448130130767822,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.9415453672409058,0.605677604675293,0.5747095942497253,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8512173295021057,0.4538061320781708,0.3190830051898956,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7873947620391846,0.3549730777740478,0.3397896289825439,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6796472072601318,0.2257432788610458,1.0353116989135742,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2895812988281,297.2747802734375,285.2029724121094,1.0,0.6294224262237549,0.426726222038269,0.426726222038269,1.0,1.0,-3.2586476802825928,1.0466256141662598,2.212022304534912,0.3076026737689972,0.9050622582435608,0.9050622582435608,0.0,198.98521423339844,208.0,45396.234375,0.0,3077.614013671875,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435476660728456,1.0,0.0,0.0,3.658325433731079,3.658351421356201,8.93013350378169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.91357421875,0.0,1628.3592529296875,1895.4371337890625,0.0,3804.65283203125,0.921594500541687,1.0,0.0,3.0,1.0,0.0
12232200,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8743111491203308,0.4916099607944488,0.4448130130767822,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.9415453672409058,0.605677604675293,0.5747095942497253,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8512173295021057,0.4538061320781708,0.3190830051898956,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7873947620391846,0.3549730777740478,0.3397896289825439,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6796472072601318,0.2257432788610458,1.0353116989135742,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2895812988281,297.2747802734375,285.2029724121094,1.0,0.6294224262237549,0.426726222038269,0.426726222038269,1.0,1.0,-3.2586476802825928,1.0466256141662598,2.212022304534912,0.3076026737689972,0.9050622582435608,0.9050622582435608,0.0,198.98521423339844,208.0,45396.234375,0.0,3077.614013671875,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435476660728456,1.0,0.0,0.0,3.658325433731079,3.658351421356201,8.93013350378169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.91357421875,0.0,1628.3592529296875,1895.4371337890625,0.0,3804.65283203125,0.921594500541687,1.0,0.0,3.0,1.0,0.0
12232260,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714458346366882,0.4905142784118652,0.4444765746593475,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395797252655028,0.6071925163269043,0.5767284035682678,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510324954986572,0.4571025669574737,0.3217443823814392,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860599756240845,0.3559998869895935,0.3411605060100555,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.678504228591919,0.2264031171798706,1.0397065877914429,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787170410156,297.2744140625,285.04449462890625,1.0,0.6325082182884216,0.4256404340267181,0.4256404340267181,1.0,1.0,-3.270817756652832,1.0482265949249268,2.2225911617279053,0.3067124187946319,0.9050540328025818,0.9050540328025818,0.0,201.87168884277344,211.0,46652.62890625,0.0,3120.111328125,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35840.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561338424682616,1.0,0.0,0.0,3.6648356914520255,3.664861917495728,8.961945923147141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1494140625,0.0,1636.7982177734375,1895.4371337890625,0.0,3918.048583984375,0.923109531402588,1.0,0.0,3.0,1.0,0.0
12232320,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714458346366882,0.4905142784118652,0.4444765746593475,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395797252655028,0.6071925163269043,0.5767284035682678,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510324954986572,0.4571025669574737,0.3217443823814392,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860599756240845,0.3559998869895935,0.3411605060100555,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.678504228591919,0.2264031171798706,1.0397065877914429,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787170410156,297.2744140625,285.04449462890625,1.0,0.6325082182884216,0.4256404340267181,0.4256404340267181,1.0,1.0,-3.270817756652832,1.0482265949249268,2.2225911617279053,0.3067124187946319,0.9050540328025818,0.9050540328025818,0.0,201.87168884277344,211.0,46652.62890625,0.0,3120.111328125,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35840.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561338424682616,1.0,0.0,0.0,3.6648356914520255,3.664861917495728,8.961945923147141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1494140625,0.0,1636.7982177734375,1895.4371337890625,0.0,3918.048583984375,0.923109531402588,1.0,0.0,3.0,1.0,0.0
12232380,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657468557357788,0.4879155457019806,0.4425668120384216,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343236684799194,0.6071493029594421,0.5771497488021851,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483272194862366,0.4592026472091675,0.3234845995903015,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7822298407554626,0.3559637367725372,0.3415039181709289,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750369668006897,0.2262314260005951,1.040557026863098,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2595520019531,297.2605895996094,284.8638000488281,1.0,0.6349537968635559,0.4245546460151672,0.4245546460151672,1.0,1.0,-3.2725658416748047,1.0459976196289062,2.2265682220458984,0.3042623400688171,0.9024158120155334,0.9024158120155334,0.0,206.0618896484375,214.0,47807.03515625,0.0,3147.33642578125,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36026.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702184200286864,1.0,0.0,0.0,3.664414644241333,3.664440870285034,8.959887054516003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.92333984375,0.0,1637.6923828125,1895.4371337890625,0.0,4043.132568359375,0.9231398105621338,1.0,0.0,3.0,1.0,0.0
12232440,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657468557357788,0.4879155457019806,0.4425668120384216,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343236684799194,0.6071493029594421,0.5771497488021851,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483272194862366,0.4592026472091675,0.3234845995903015,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7822298407554626,0.3559637367725372,0.3415039181709289,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750369668006897,0.2262314260005951,1.040557026863098,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2595520019531,297.2605895996094,284.8638000488281,1.0,0.6349537968635559,0.4245546460151672,0.4245546460151672,1.0,1.0,-3.2725658416748047,1.0459976196289062,2.2265682220458984,0.3042623400688171,0.9024158120155334,0.9024158120155334,0.0,206.0618896484375,214.0,47807.03515625,0.0,3147.33642578125,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36026.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702184200286864,1.0,0.0,0.0,3.664414644241333,3.664440870285034,8.959887054516003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.92333984375,0.0,1637.6923828125,1895.4371337890625,0.0,4043.132568359375,0.9231398105621338,1.0,0.0,3.0,1.0,0.0
12232500,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.8626789450645447,0.4863752424716949,0.4413923323154449,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9313564896583556,0.6068131923675537,0.5770546793937683,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8467462062835693,0.460030734539032,0.3241978883743286,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7800439596176147,0.3557099997997284,0.3414444923400879,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.6730024218559265,0.225936084985733,1.0400090217590332,284.72705078125,284.95001220703125,300.3783569335937,289.5220031738281,298.2491760253906,297.2518615722656,284.7199401855469,1.0,0.63592129945755,0.4240117371082306,0.4240117371082306,1.0,1.0,-3.271169900894165,1.0440545082092283,2.2271153926849365,0.302688717842102,0.8995881080627441,0.8995881080627441,0.0,208.21221923828125,214.0,48773.640625,0.0,3156.29443359375,1.0,279.801025390625,283.0028991699219,292.594482421875,295.8008728027344,293.1499938964844,293.1499938964844,279.75,36155.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784047603607178,1.0,0.0,0.0,3.6611759662628174,3.661202192306519,8.944055593929079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5810546875,0.0,1634.7996826171875,1895.4371337890625,0.0,4114.841796875,0.9224624633789062,1.0,0.0,3.0,1.0,0.0
12232560,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.8593719005584717,0.4847022593021393,0.4399911165237427,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.9280715584754944,0.606295108795166,0.5766979455947876,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8449357748031616,0.4607334434986114,0.3247641026973724,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.7776162028312683,0.3553191423416137,0.3412043750286102,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6707198023796082,0.2255153357982635,1.0387566089630127,284.6805114746094,284.95001220703125,300.3701171875,289.52349853515625,298.23846435546875,297.2420959472656,284.6792907714844,1.0,0.6366984844207764,0.423504114151001,0.423504114151001,1.0,1.0,-3.267944574356079,1.041532278060913,2.226412296295166,0.3009383082389831,0.8972861766815186,0.8972861766815186,0.0,210.4398803710937,217.0,48848.7109375,0.0,3161.66650390625,1.0,279.7577819824219,282.9543762207031,292.5687866210937,295.7313537597656,293.1499938964844,293.1499938964844,280.04998779296875,36263.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817500710487366,1.0,0.0,0.0,3.655395984649658,3.65542221069336,8.915837383938197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1669921875,0.0,1628.7275390625,1895.4371337890625,0.0,4143.91748046875,0.9212601184844972,1.0,0.0,3.0,1.0,0.0
12232620,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8552289009094238,0.4834178984165191,0.4383736550807953,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9242141246795654,0.6069729924201965,0.5769182443618774,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8434319496154785,0.4636771380901336,0.3265445828437805,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7747265100479126,0.355586290359497,0.3412382304668426,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6678500771522522,0.2253612875938415,1.0375388860702517,284.8480834960937,284.95001220703125,300.3573913574219,289.5251770019531,298.2300720214844,297.2394714355469,284.8494873046875,1.0,0.6382808089256287,0.4224888682365417,0.4224888682365417,1.0,1.0,-3.266967296600342,1.038504958152771,2.228462219238281,0.2979940772056579,0.8972905278205872,0.8972905278205872,0.0,213.5461883544922,220.0,47721.5390625,0.0,3176.87744140625,1.0,280.0420227050781,283.164794921875,292.4875793457031,295.5098571777344,293.1499938964844,293.1499938964844,280.3500061035156,36166.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701258540153505,1.0,0.0,0.0,3.64857029914856,3.6485965251922607,8.882572615220852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.52880859375,0.0,1619.906982421875,1895.4371337890625,0.0,4042.317138671875,0.9196705222129822,1.0,0.0,3.0,1.0,0.0
12232680,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8552289009094238,0.4834178984165191,0.4383736550807953,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9242141246795654,0.6069729924201965,0.5769182443618774,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8434319496154785,0.4636771380901336,0.3265445828437805,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7747265100479126,0.355586290359497,0.3412382304668426,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6678500771522522,0.2253612875938415,1.0375388860702517,284.8480834960937,284.95001220703125,300.3573913574219,289.5251770019531,298.2300720214844,297.2394714355469,284.8494873046875,1.0,0.6382808089256287,0.4224888682365417,0.4224888682365417,1.0,1.0,-3.266967296600342,1.038504958152771,2.228462219238281,0.2979940772056579,0.8972905278205872,0.8972905278205872,0.0,213.5461883544922,220.0,47721.5390625,0.0,3176.87744140625,1.0,280.0420227050781,283.164794921875,292.4875793457031,295.5098571777344,293.1499938964844,293.1499938964844,280.3500061035156,36166.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701258540153505,1.0,0.0,0.0,3.64857029914856,3.6485965251922607,8.882572615220852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.52880859375,0.0,1619.906982421875,1895.4371337890625,0.0,4042.317138671875,0.9196705222129822,1.0,0.0,3.0,1.0,0.0
12232740,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8539758324623108,0.4836956560611725,0.4384071230888366,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9237220883369446,0.6092185974121094,0.5787739753723145,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8445054292678833,0.4679510295391083,0.3293597102165222,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7743846774101257,0.3569575548171997,0.3423581123352051,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6673632264137268,0.2260821014642715,1.0401263236999512,285.0393981933594,284.95001220703125,300.3500061035156,289.5249938964844,298.23358154296875,297.25115966796875,285.04107666015625,1.0,0.6405367255210876,0.4214735925197601,0.4214735925197601,1.0,1.0,-3.277072191238404,1.0394855737686155,2.237586498260498,0.2966460883617401,0.9000624418258667,0.9000624418258667,0.0,215.3010711669922,223.0,46700.20703125,0.0,3208.9580078125,1.0,280.3415832519531,283.3966979980469,292.4755859375,295.4147644042969,293.1499938964844,293.1499938964844,280.6499938964844,35967.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957072377204895,1.0,0.0,0.0,3.649158477783203,3.649184465408325,8.885435249794682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.35302734375,0.0,1619.116455078125,1895.4371337890625,0.0,3926.446533203125,0.9196684956550598,1.0,0.0,3.0,1.0,0.0
12232800,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8539758324623108,0.4836956560611725,0.4384071230888366,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9237220883369446,0.6092185974121094,0.5787739753723145,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8445054292678833,0.4679510295391083,0.3293597102165222,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7743846774101257,0.3569575548171997,0.3423581123352051,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6673632264137268,0.2260821014642715,1.0401263236999512,285.0393981933594,284.95001220703125,300.3500061035156,289.5249938964844,298.23358154296875,297.25115966796875,285.04107666015625,1.0,0.6405367255210876,0.4214735925197601,0.4214735925197601,1.0,1.0,-3.277072191238404,1.0394855737686155,2.237586498260498,0.2966460883617401,0.9000624418258667,0.9000624418258667,0.0,215.3010711669922,223.0,46700.20703125,0.0,3208.9580078125,1.0,280.3415832519531,283.3966979980469,292.4755859375,295.4147644042969,293.1499938964844,293.1499938964844,280.6499938964844,35967.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957072377204895,1.0,0.0,0.0,3.649158477783203,3.649184465408325,8.885435249794682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.35302734375,0.0,1619.116455078125,1895.4371337890625,0.0,3926.446533203125,0.9196684956550598,1.0,0.0,3.0,1.0,0.0
12232860,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8536238074302673,0.4846348166465759,0.4391531348228454,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9243223667144777,0.6122161746025085,0.5814648866653442,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8464288115501404,0.4728850424289703,0.3327051103115082,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7749609351158142,0.3589391112327575,0.3441312909126282,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.667859673500061,0.2273580282926559,1.045444130897522,285.23370361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2427673339844,297.2687072753906,285.23541259765625,1.0,0.6435121297836304,0.4205580949783325,0.4205580949783325,1.0,1.0,-3.2937488555908203,1.043074607849121,2.250674247741699,0.2964934110641479,0.9054479598999025,0.9054479598999025,0.0,216.8837280273437,226.0,45776.0234375,0.0,3254.882080078125,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35726.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946117639541626,1.0,0.0,0.0,3.658569097518921,3.658595085144043,8.931323236538447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7763671875,0.0,1628.4793701171875,1895.4371337890625,0.0,3827.92041015625,0.9216356873512268,1.0,0.0,3.0,1.0,0.0
12232920,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8536238074302673,0.4846348166465759,0.4391531348228454,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9243223667144777,0.6122161746025085,0.5814648866653442,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8464288115501404,0.4728850424289703,0.3327051103115082,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7749609351158142,0.3589391112327575,0.3441312909126282,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.667859673500061,0.2273580282926559,1.045444130897522,285.23370361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2427673339844,297.2687072753906,285.23541259765625,1.0,0.6435121297836304,0.4205580949783325,0.4205580949783325,1.0,1.0,-3.2937488555908203,1.043074607849121,2.250674247741699,0.2964934110641479,0.9054479598999025,0.9054479598999025,0.0,216.8837280273437,226.0,45776.0234375,0.0,3254.882080078125,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35726.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946117639541626,1.0,0.0,0.0,3.658569097518921,3.658595085144043,8.931323236538447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7763671875,0.0,1628.4793701171875,1895.4371337890625,0.0,3827.92041015625,0.9216356873512268,1.0,0.0,3.0,1.0,0.0
12232980,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513522148132324,0.4837032854557037,0.4389837980270386,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9227007031440736,0.6135971546173096,0.5834009051322937,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466468453407288,0.4764695167541504,0.3355938792228699,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7739921808242798,0.3599982261657715,0.345560222864151,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670889258384705,0.2280743569135666,1.0501902103424072,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.24102783203125,297.2699584960937,285.0775451660156,1.0,0.6466540098190308,0.4196425974369049,0.4196425974369049,1.0,1.0,-3.3067877292633057,1.0453144311904907,2.2614731788635254,0.2960383892059326,0.9058818817138672,0.9058818817138672,0.0,219.77117919921875,229.0,47049.8125,0.0,3300.369873046875,1.0,280.3578796386719,283.4277038574219,292.56622314453125,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35806.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598237872123718,1.0,0.0,0.0,3.666320323944092,3.666346549987793,8.969208238340798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.060546875,0.0,1638.312255859375,1895.4371337890625,0.0,3951.014892578125,0.9234244227409364,1.0,0.0,3.0,1.0,0.0
12233040,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513522148132324,0.4837032854557037,0.4389837980270386,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9227007031440736,0.6135971546173096,0.5834009051322937,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466468453407288,0.4764695167541504,0.3355938792228699,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7739921808242798,0.3599982261657715,0.345560222864151,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670889258384705,0.2280743569135666,1.0501902103424072,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.24102783203125,297.2699584960937,285.0775451660156,1.0,0.6466540098190308,0.4196425974369049,0.4196425974369049,1.0,1.0,-3.3067877292633057,1.0453144311904907,2.2614731788635254,0.2960383892059326,0.9058818817138672,0.9058818817138672,0.0,219.77117919921875,229.0,47049.8125,0.0,3300.369873046875,1.0,280.3578796386719,283.4277038574219,292.56622314453125,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35806.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598237872123718,1.0,0.0,0.0,3.666320323944092,3.666346549987793,8.969208238340798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.060546875,0.0,1638.312255859375,1895.4371337890625,0.0,3951.014892578125,0.9234244227409364,1.0,0.0,3.0,1.0,0.0
12233100,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8491663336753845,0.4825949370861053,0.4382745921611786,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9206215739250184,0.6136139631271362,0.5837183594703674,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8457868099212646,0.4777397513389587,0.3366615772247314,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7725587487220764,0.3600775301456451,0.3458622097969055,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6658278703689575,0.228087231516838,1.0511620044708252,284.9429016113281,284.95001220703125,300.3431701660156,289.5165100097656,298.23614501953125,297.26470947265625,284.9360656738281,1.0,0.6479927897453308,0.4191848635673523,0.4191848635673523,1.0,1.0,-3.309138059616089,1.0449252128601074,2.2642130851745605,0.2952065765857696,0.9045171737670898,0.9045171737670898,0.0,221.77984619140625,229.0,48088.88671875,0.0,3317.01220703125,1.0,280.1009216308594,283.2522888183594,292.5968933105469,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,35903.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696600437164308,1.0,0.0,0.0,3.667924404144287,3.667950630187988,8.977057746051287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.47314453125,0.0,1640.95751953125,1895.4371337890625,0.0,4038.213623046875,0.923820972442627,1.0,0.0,3.0,1.0,0.0
12233160,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8464601635932922,0.4812290370464325,0.437197595834732,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9179027676582336,0.6133127212524414,0.5836223363876343,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.84443199634552,0.4787800312042236,0.3374928534030914,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7706267833709717,0.3599252700805664,0.3458861708641052,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6640850901603699,0.2279012650251388,1.0511053800582886,284.897216796875,284.95001220703125,300.3428039550781,289.5135192871094,298.2292785644531,297.2569580078125,284.8960266113281,1.0,0.6491100788116455,0.4185972809791565,0.4185972809791565,1.0,1.0,-3.308692455291748,1.0432000160217283,2.2654924392700195,0.2936477661132812,0.90366929769516,0.90366929769516,0.0,224.03872680664065,217.0,48218.3828125,0.0,3328.76953125,1.0,280.0577087402344,283.2029113769531,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35985.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746116995811462,1.0,0.0,0.0,3.667421579360962,3.667447805404663,8.974596426014614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.4404296875,0.0,1640.9732666015625,1895.4371337890625,0.0,4081.7119140625,0.9237949848175048,1.0,0.0,3.0,1.0,0.0
