time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233220,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8465387225151062,0.4781332314014435,0.4344682693481445,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9196237325668336,0.6121551394462585,0.5826353430747986,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8471682667732239,0.4804986119270324,0.3387062847614288,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718641757965088,0.3592208325862884,0.3452679514884949,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6649077534675598,0.2271678000688552,1.0479767322540283,284.7105407714844,284.95001220703125,300.34295654296875,289.5063781738281,298.2138061523437,297.2391662597656,284.7091369628906,1.0,0.6465654373168945,0.4174221158027649,0.4174221158027649,1.0,1.0,-3.301186800003052,1.0373234748840332,2.2638633251190186,0.2895732820034027,0.8989261984825134,0.8989261984825134,0.0,221.7306365966797,205.0,49239.72265625,0.0,3298.843017578125,1.0,279.75799560546875,282.9763488769531,292.55340576171875,295.7437438964844,293.1499938964844,293.1499938964844,280.04998779296875,36216.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865041375160216,1.0,0.0,0.0,3.660105705261232,3.660131931304932,8.93882770469645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.96240234375,0.0,1633.983642578125,1895.4371337890625,0.0,4184.9990234375,0.92229425907135,1.0,0.0,3.0,1.0,0.0
12233280,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8465387225151062,0.4781332314014435,0.4344682693481445,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9196237325668336,0.6121551394462585,0.5826353430747986,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8471682667732239,0.4804986119270324,0.3387062847614288,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718641757965088,0.3592208325862884,0.3452679514884949,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6649077534675598,0.2271678000688552,1.0479767322540283,284.7105407714844,284.95001220703125,300.34295654296875,289.5063781738281,298.2138061523437,297.2391662597656,284.7091369628906,1.0,0.6465654373168945,0.4174221158027649,0.4174221158027649,1.0,1.0,-3.301186800003052,1.0373234748840332,2.2638633251190186,0.2895732820034027,0.8989261984825134,0.8989261984825134,0.0,221.7306365966797,205.0,49239.72265625,0.0,3298.843017578125,1.0,279.75799560546875,282.9763488769531,292.55340576171875,295.7437438964844,293.1499938964844,293.1499938964844,280.04998779296875,36216.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865041375160216,1.0,0.0,0.0,3.660105705261232,3.660131931304932,8.93882770469645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.96240234375,0.0,1633.983642578125,1895.4371337890625,0.0,4184.9990234375,0.92229425907135,1.0,0.0,3.0,1.0,0.0
12233340,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.852113664150238,0.4769814908504486,0.4325815439224243,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9282220602035522,0.6125326156616211,0.5821564197540283,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.855314314365387,0.4837148189544678,0.3403573036193847,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7780581116676331,0.3594732284545898,0.3448663651943207,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6699912548065186,0.2270492911338806,1.044910907745361,284.8725891113281,284.95001220703125,300.3441467285156,289.49774169921875,298.2099609375,297.23760986328125,284.8737487792969,1.0,0.6418580412864685,0.4162469506263733,0.4162469506263733,1.0,1.0,-3.2961440086364746,1.0323505401611328,2.263793468475342,0.2855655252933502,0.8992218971252441,0.8992218971252441,0.0,214.2162933349609,193.0,48062.328125,0.0,3245.282470703125,1.0,280.0420837402344,283.18212890625,292.46173095703125,295.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,36124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752328395843506,1.0,0.0,0.0,3.654814958572388,3.654841184616089,8.913003739507985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.42626953125,0.0,1627.001953125,1895.4371337890625,0.0,4087.148681640625,0.9210568070411682,1.0,0.0,3.0,1.0,0.0
12233400,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.852113664150238,0.4769814908504486,0.4325815439224243,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9282220602035522,0.6125326156616211,0.5821564197540283,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.855314314365387,0.4837148189544678,0.3403573036193847,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7780581116676331,0.3594732284545898,0.3448663651943207,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6699912548065186,0.2270492911338806,1.044910907745361,284.8725891113281,284.95001220703125,300.3441467285156,289.49774169921875,298.2099609375,297.23760986328125,284.8737487792969,1.0,0.6418580412864685,0.4162469506263733,0.4162469506263733,1.0,1.0,-3.2961440086364746,1.0323505401611328,2.263793468475342,0.2855655252933502,0.8992218971252441,0.8992218971252441,0.0,214.2162933349609,193.0,48062.328125,0.0,3245.282470703125,1.0,280.0420837402344,283.18212890625,292.46173095703125,295.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,36124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752328395843506,1.0,0.0,0.0,3.654814958572388,3.654841184616089,8.913003739507985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.42626953125,0.0,1627.001953125,1895.4371337890625,0.0,4087.148681640625,0.9210568070411682,1.0,0.0,3.0,1.0,0.0
12233460,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8632448315620422,0.4773904681205749,0.432266891002655,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9434804320335388,0.6145591735839844,0.5832964181900024,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8690498471260071,0.4883297383785248,0.3430336117744446,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7893558144569397,0.3608579635620117,0.3455037474632263,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6797277927398682,0.2278445661067962,1.0454617738723757,285.05810546875,284.95001220703125,300.34625244140625,289.4877624511719,298.2178039550781,297.2504577636719,285.0595397949219,1.0,0.636722207069397,0.4155164659023285,0.4155164659023285,1.0,1.0,-3.3017737865448,1.0323593616485596,2.26941442489624,0.2842138111591339,0.902206003665924,0.902206003665924,0.0,203.332260131836,181.0,46984.296875,0.0,3196.537109375,1.0,280.3416442871094,283.4093933105469,292.4389343261719,295.3989562988281,293.1499938964844,293.1499938964844,280.04998779296875,35934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962308704853058,1.0,0.0,0.0,3.656651020050049,3.65667724609375,8.921961125452071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3994140625,0.0,1627.7537841796875,1895.4371337890625,0.0,3973.138671875,0.9213441014289856,1.0,0.0,3.0,1.0,0.0
12233520,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8632448315620422,0.4773904681205749,0.432266891002655,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9434804320335388,0.6145591735839844,0.5832964181900024,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8690498471260071,0.4883297383785248,0.3430336117744446,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7893558144569397,0.3608579635620117,0.3455037474632263,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6797277927398682,0.2278445661067962,1.0454617738723757,285.05810546875,284.95001220703125,300.34625244140625,289.4877624511719,298.2178039550781,297.2504577636719,285.0595397949219,1.0,0.636722207069397,0.4155164659023285,0.4155164659023285,1.0,1.0,-3.3017737865448,1.0323593616485596,2.26941442489624,0.2842138111591339,0.902206003665924,0.902206003665924,0.0,203.332260131836,181.0,46984.296875,0.0,3196.537109375,1.0,280.3416442871094,283.4093933105469,292.4389343261719,295.3989562988281,293.1499938964844,293.1499938964844,280.04998779296875,35934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962308704853058,1.0,0.0,0.0,3.656651020050049,3.65667724609375,8.921961125452071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3994140625,0.0,1627.7537841796875,1895.4371337890625,0.0,3973.138671875,0.9213441014289856,1.0,0.0,3.0,1.0,0.0
12233580,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8755638599395752,0.476255714893341,0.4313511550426483,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9593760371208192,0.6153327822685242,0.5840755105018616,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8843166828155518,0.4918471574783325,0.3454504311084747,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8018882274627686,0.3615787625312805,0.3460307121276855,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6907680630683899,0.2283235639333725,1.0463639497756958,284.89825439453125,284.95001220703125,300.34918212890625,289.4765014648437,298.2175598144531,297.25128173828125,284.8971862792969,1.0,0.6312825083732605,0.4147859811782837,0.4147859811782837,1.0,1.0,-3.306246995925904,1.0319669246673584,2.274280071258545,0.2829876840114593,0.9002034664154053,0.9002034664154053,0.0,192.28770446777344,169.0,48125.015625,0.0,3144.141357421875,1.0,280.05792236328125,283.2071228027344,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973555624485016,1.0,0.0,0.0,3.6556026935577393,3.65562891960144,8.916846354622976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.13232421875,0.0,1627.358154296875,1895.4371337890625,0.0,4072.458251953125,0.9211620092391968,1.0,0.0,3.0,1.0,0.0
12233640,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8755638599395752,0.476255714893341,0.4313511550426483,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9593760371208192,0.6153327822685242,0.5840755105018616,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8843166828155518,0.4918471574783325,0.3454504311084747,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8018882274627686,0.3615787625312805,0.3460307121276855,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6907680630683899,0.2283235639333725,1.0463639497756958,284.89825439453125,284.95001220703125,300.34918212890625,289.4765014648437,298.2175598144531,297.25128173828125,284.8971862792969,1.0,0.6312825083732605,0.4147859811782837,0.4147859811782837,1.0,1.0,-3.306246995925904,1.0319669246673584,2.274280071258545,0.2829876840114593,0.9002034664154053,0.9002034664154053,0.0,192.28770446777344,169.0,48125.015625,0.0,3144.141357421875,1.0,280.05792236328125,283.2071228027344,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973555624485016,1.0,0.0,0.0,3.6556026935577393,3.65562891960144,8.916846354622976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.13232421875,0.0,1627.358154296875,1895.4371337890625,0.0,4072.458251953125,0.9211620092391968,1.0,0.0,3.0,1.0,0.0
12233700,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8813572525978088,0.4751154780387878,0.4303300380706787,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9664393067359924,0.6150909662246704,0.5838615894317627,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8917028307914734,0.4931351840496063,0.3463145196437835,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.8077857494354248,0.3615487515926361,0.3459342718124389,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6959875822067261,0.2282864600419998,1.0456933975219729,284.7613830566406,284.95001220703125,300.3509216308594,289.470458984375,298.21392822265625,297.24676513671875,284.75439453125,1.0,0.6282477378845215,0.4144207239151001,0.4144207239151001,1.0,1.0,-3.3048837184906006,1.0304828882217407,2.2744007110595703,0.2818702757358551,0.8976153135299683,0.8976153135299683,0.0,187.06629943847656,169.0,49099.45703125,0.0,3111.68798828125,1.0,279.8012390136719,283.0321655273437,292.54010009765625,295.7606506347656,293.1499938964844,293.1499938964844,279.75,36158.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823341965675354,1.0,0.0,0.0,3.652442932128906,3.652469158172608,8.901438377506565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.47216796875,0.0,1624.44189453125,1895.4371337890625,0.0,4148.97998046875,0.9204870462417604,1.0,0.0,3.0,1.0,0.0
12233760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.8869196772575378,0.4737479388713836,0.4289707243442535,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.9729270935058594,0.6145449876785278,0.5832474827766418,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.8989105224609375,0.4942185282707214,0.3469570279121399,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.8132579922676086,0.3613155484199524,0.3455860614776611,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7009707689285278,0.2280859947204589,1.0441511869430542,284.71466064453125,284.95001220703125,300.352783203125,289.464111328125,298.2086181640625,297.2401428222656,284.7134094238281,1.0,0.6249608993530273,0.4139511585235595,0.4139511585235595,1.0,1.0,-3.301013946533203,1.0278388261795044,2.273175001144409,0.2801402807235718,0.8955400586128235,0.8955400586128235,0.0,182.0014038085937,157.0,49172.61328125,0.0,3074.680419921875,1.0,279.7578430175781,282.98321533203125,292.5133972167969,295.6954650878906,293.1499938964844,293.1499938964844,280.04998779296875,36253.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864758849143982,1.0,0.0,0.0,3.646933317184448,3.6469593048095694,8.874602599462378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.19189453125,0.0,1618.6217041015625,1895.4371337890625,0.0,4184.75537109375,0.9193360805511476,1.0,0.0,3.0,1.0,0.0
12233820,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9021453261375428,0.472885400056839,0.4272377789020538,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9881935715675354,0.615020215511322,0.5827451944351196,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9183782339096068,0.4978843033313751,0.3488244712352752,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8268558382987976,0.3617923557758331,0.3452771306037903,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7136152386665344,0.2282884418964386,1.0419446229934692,284.87847900390625,284.95001220703125,300.3569641113281,289.45068359375,298.2086181640625,297.24188232421875,284.87969970703125,1.0,0.6182483434677124,0.4130120575428009,0.4130120575428009,1.0,1.0,-3.2975332736968994,1.024051547050476,2.273481845855713,0.2769765257835388,0.8959267139434814,0.8959267139434814,0.0,170.5441131591797,145.0,48012.4609375,0.0,3002.646728515625,1.0,280.0419616699219,283.1905517578125,292.41912841796875,295.46295166015625,293.1499938964844,293.1499938964844,280.3500061035156,36140.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762338995933532,1.0,0.0,0.0,3.6410529613494873,3.64107894897461,8.84600694917026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.802734375,0.0,1610.834716796875,1895.4371337890625,0.0,4095.9013671875,0.9179474711418152,1.0,0.0,3.0,1.0,0.0
12233880,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9021453261375428,0.472885400056839,0.4272377789020538,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9881935715675354,0.615020215511322,0.5827451944351196,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9183782339096068,0.4978843033313751,0.3488244712352752,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8268558382987976,0.3617923557758331,0.3452771306037903,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7136152386665344,0.2282884418964386,1.0419446229934692,284.87847900390625,284.95001220703125,300.3569641113281,289.45068359375,298.2086181640625,297.24188232421875,284.87969970703125,1.0,0.6182483434677124,0.4130120575428009,0.4130120575428009,1.0,1.0,-3.2975332736968994,1.024051547050476,2.273481845855713,0.2769765257835388,0.8959267139434814,0.8959267139434814,0.0,170.5441131591797,145.0,48012.4609375,0.0,3002.646728515625,1.0,280.0419616699219,283.1905517578125,292.41912841796875,295.46295166015625,293.1499938964844,293.1499938964844,280.3500061035156,36140.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762338995933532,1.0,0.0,0.0,3.6410529613494873,3.64107894897461,8.84600694917026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.802734375,0.0,1610.834716796875,1895.4371337890625,0.0,4095.9013671875,0.9179474711418152,1.0,0.0,3.0,1.0,0.0
12233940,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9230017066001892,0.4734432101249695,0.4270754158496856,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6173014044761658,0.5741609930992126,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.943644106388092,0.502805769443512,0.3517322838306427,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.843595564365387,0.3632746040821075,0.3460228443145752,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7280306816101074,0.2292624413967132,1.0434021949768066,285.06011962890625,284.95001220703125,300.3615417480469,289.4363098144531,298.21783447265625,297.2567138671875,285.06072998046875,1.0,0.6116173267364502,0.4120729565620422,0.4120729565620422,1.0,1.0,-3.29647183418274,1.0211228132247925,2.2753491401672363,0.2741507887840271,0.8989330530166626,0.8989330530166626,0.0,158.8715057373047,133.0,46868.34375,0.0,2931.759521484375,1.0,280.3415222167969,283.4140930175781,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35938.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638962745666504,1.0,0.0,0.0,3.642769098281861,3.6427950859069824,8.854347584019706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.26806640625,0.0,1611.34912109375,1895.4371337890625,0.0,3987.240478515625,0.9181953072547911,1.0,0.0,3.0,1.0,0.0
12234000,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9230017066001892,0.4734432101249695,0.4270754158496856,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6173014044761658,0.5741609930992126,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.943644106388092,0.502805769443512,0.3517322838306427,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.843595564365387,0.3632746040821075,0.3460228443145752,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7280306816101074,0.2292624413967132,1.0434021949768066,285.06011962890625,284.95001220703125,300.3615417480469,289.4363098144531,298.21783447265625,297.2567138671875,285.06072998046875,1.0,0.6116173267364502,0.4120729565620422,0.4120729565620422,1.0,1.0,-3.29647183418274,1.0211228132247925,2.2753491401672363,0.2741507887840271,0.8989330530166626,0.8989330530166626,0.0,158.8715057373047,133.0,46868.34375,0.0,2931.759521484375,1.0,280.3415222167969,283.4140930175781,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35938.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638962745666504,1.0,0.0,0.0,3.642769098281861,3.6427950859069824,8.854347584019706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.26806640625,0.0,1611.34912109375,1895.4371337890625,0.0,3987.240478515625,0.9181953072547911,1.0,0.0,3.0,1.0,0.0
12234060,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.940621256828308,0.4743635058403015,0.4275451004505157,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9990000128746032,0.6241493225097656,0.5474257469177246,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633874297142028,0.5081351399421692,0.3551391065120697,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.857771635055542,0.3651534020900726,0.3474016189575195,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397303581237793,0.230576291680336,1.0474637746810913,285.2193908691406,284.95001220703125,300.3664245605469,289.4211120605469,298.2366638183594,297.28594970703125,285.2196044921875,1.0,0.6032798886299133,0.4113514721393585,0.4113514721393585,1.0,1.0,-3.272246599197388,1.010488510131836,2.261758089065552,0.2693831920623779,0.9039073586463928,0.9039073586463928,0.0,149.83534240722656,136.0,45510.96484375,0.0,2832.84765625,1.0,280.64178466796875,283.6185607910156,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952141046524048,1.0,0.0,0.0,3.652383327484131,3.652409553527832,8.901147907636187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.5595703125,0.0,1621.1298828125,1895.4371337890625,0.0,3882.22998046875,0.920222282409668,1.0,0.0,3.0,1.0,0.0
12234120,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.940621256828308,0.4743635058403015,0.4275451004505157,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9990000128746032,0.6241493225097656,0.5474257469177246,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9633874297142028,0.5081351399421692,0.3551391065120697,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.857771635055542,0.3651534020900726,0.3474016189575195,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397303581237793,0.230576291680336,1.0474637746810913,285.2193908691406,284.95001220703125,300.3664245605469,289.4211120605469,298.2366638183594,297.28594970703125,285.2196044921875,1.0,0.6032798886299133,0.4113514721393585,0.4113514721393585,1.0,1.0,-3.272246599197388,1.010488510131836,2.261758089065552,0.2693831920623779,0.9039073586463928,0.9039073586463928,0.0,149.83534240722656,136.0,45510.96484375,0.0,2832.84765625,1.0,280.64178466796875,283.6185607910156,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952141046524048,1.0,0.0,0.0,3.652383327484131,3.652409553527832,8.901147907636187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.5595703125,0.0,1621.1298828125,1895.4371337890625,0.0,3882.22998046875,0.920222282409668,1.0,0.0,3.0,1.0,0.0
12234180,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508764147758484,0.4733835160732269,0.4270603358745575,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318379044532776,0.5312188267707825,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754384756088256,0.5119585394859314,0.358008861541748,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.867177426815033,0.3660468161106109,0.3484066128730774,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7475487589836121,0.2313182950019836,1.050972580909729,285.0374755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2528381347656,297.310546875,285.0358581542969,1.0,0.5992567539215088,0.4106299579143524,0.4106299579143524,1.0,1.0,-3.261035442352295,1.0045570135116575,2.256478309631348,0.2657051384449005,0.9035933017730712,0.9035933017730712,0.0,144.66647338867188,156.0,46484.890625,0.0,2780.73046875,1.0,280.3579406738281,283.39801025390625,292.4408874511719,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35842.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96341210603714,1.0,0.0,0.0,3.65885591506958,3.658882141113281,8.932723858379177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.86572265625,0.0,1629.6893310546875,1895.4371337890625,0.0,3982.9423828125,0.9217507243156432,1.0,0.0,3.0,1.0,0.0
12234240,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508764147758484,0.4733835160732269,0.4270603358745575,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318379044532776,0.5312188267707825,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754384756088256,0.5119585394859314,0.358008861541748,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.867177426815033,0.3660468161106109,0.3484066128730774,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7475487589836121,0.2313182950019836,1.050972580909729,285.0374755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2528381347656,297.310546875,285.0358581542969,1.0,0.5992567539215088,0.4106299579143524,0.4106299579143524,1.0,1.0,-3.261035442352295,1.0045570135116575,2.256478309631348,0.2657051384449005,0.9035933017730712,0.9035933017730712,0.0,144.66647338867188,156.0,46484.890625,0.0,2780.73046875,1.0,280.3579406738281,283.39801025390625,292.4408874511719,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35842.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96341210603714,1.0,0.0,0.0,3.65885591506958,3.658882141113281,8.932723858379177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.86572265625,0.0,1629.6893310546875,1895.4371337890625,0.0,3982.9423828125,0.9217507243156432,1.0,0.0,3.0,1.0,0.0
12234300,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.949039101600647,0.4723229706287384,0.4263119101524353,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6344746351242065,0.5330772399902344,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9753258228302002,0.5133793354034424,0.3591278195381164,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8663187026977539,0.3660746216773987,0.3485894501209259,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7469191551208496,0.2313896417617797,1.051857352256775,284.899169921875,284.95001220703125,300.3740539550781,289.39703369140625,298.255859375,297.31494140625,284.8924255371094,1.0,0.6006083488464355,0.4102692008018493,0.4102692008018493,1.0,1.0,-3.2649731636047363,1.0049968957901,2.259976387023926,0.2649555206298828,0.9019039273262024,0.9019039273262024,0.0,145.34628295898438,156.0,47509.671875,0.0,2792.70703125,1.0,280.1011047363281,283.2217102050781,292.46630859375,295.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,35951.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721287488937378,1.0,0.0,0.0,3.659497022628784,3.659523010253906,8.935854225455842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.271484375,0.0,1631.265625,1895.4371337890625,0.0,4059.93505859375,0.921938955783844,1.0,0.0,3.0,1.0,0.0
12234360,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9431411027908324,0.4710698425769806,0.425303041934967,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6356981992721558,0.5407384037971497,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9717472791671752,0.5146173238754272,0.3600731492042541,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.862209677696228,0.3659034371376037,0.3485758900642395,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7436136603355408,0.2312896996736526,1.0521092414855957,284.859130859375,284.95001220703125,300.3766174316406,289.3887023925781,298.2538757324219,297.3113098144531,284.85870361328125,1.0,0.6035122275352478,0.4100288450717926,0.4100288450717926,1.0,1.0,-3.2743849754333496,1.0076714754104614,2.266713380813598,0.2654184401035309,0.900855302810669,0.900855302810669,0.0,147.94296264648438,176.0,47724.6015625,0.0,2826.818115234375,1.0,280.05780029296875,283.1778869628906,292.4388122558594,295.525390625,293.1499938964844,293.1499938964844,279.75,36035.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764014482498168,1.0,0.0,0.0,3.658033609390259,3.65805983543396,8.928709007705038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.82861328125,0.0,1630.1580810546875,1895.4371337890625,0.0,4097.365234375,0.9216999411582948,1.0,0.0,3.0,1.0,0.0
12234420,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9241676926612854,0.468338131904602,0.4232212603092193,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9990000128746032,0.6340078711509705,0.5671356916427612,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578643441200256,0.5168377757072449,0.3618912696838379,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8487341403961182,0.3652357757091522,0.3483526110649109,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.7325718998908997,0.2307436615228653,1.0516425371170044,284.7006530761719,284.95001220703125,300.3816833496094,289.3717346191406,298.2366943359375,297.2842712402344,284.7008056640625,1.0,0.6129413843154907,0.4095481336116791,0.4095481336116791,1.0,1.0,-3.3049662113189697,1.0172054767608645,2.287760734558105,0.26801598072052,0.8961480855941772,0.8961480855941772,0.0,157.07479858398438,194.0,49108.3671875,0.0,2942.82275390625,1.0,279.7580871582031,282.975341796875,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36249.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887017011642456,1.0,0.0,0.0,3.6493594646453857,3.649385690689087,8.886414661901654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.453125,0.0,1621.4649658203125,1895.4371337890625,0.0,4203.89111328125,0.9198839664459229,1.0,0.0,3.0,1.0,0.0
12234480,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9241676926612854,0.468338131904602,0.4232212603092193,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9990000128746032,0.6340078711509705,0.5671356916427612,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578643441200256,0.5168377757072449,0.3618912696838379,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8487341403961182,0.3652357757091522,0.3483526110649109,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.7325718998908997,0.2307436615228653,1.0516425371170044,284.7006530761719,284.95001220703125,300.3816833496094,289.3717346191406,298.2366943359375,297.2842712402344,284.7008056640625,1.0,0.6129413843154907,0.4095481336116791,0.4095481336116791,1.0,1.0,-3.3049662113189697,1.0172054767608645,2.287760734558105,0.26801598072052,0.8961480855941772,0.8961480855941772,0.0,157.07479858398438,194.0,49108.3671875,0.0,2942.82275390625,1.0,279.7580871582031,282.975341796875,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36249.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887017011642456,1.0,0.0,0.0,3.6493594646453857,3.649385690689087,8.886414661901654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.453125,0.0,1621.4649658203125,1895.4371337890625,0.0,4203.89111328125,0.9198839664459229,1.0,0.0,3.0,1.0,0.0
12234540,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.903750479221344,0.4675557315349579,0.4223344624042511,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.998723566532135,0.6295134425163269,0.5974501371383667,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9401975274086,0.5206832885742188,0.3644712269306183,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8337242603302002,0.3655648529529571,0.3487154841423034,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7198008298873901,0.2307331413030624,1.0524874925613403,284.9013366699219,284.95001220703125,300.38653564453125,289.3543701171875,298.22283935546875,297.26129150390625,284.9039001464844,1.0,0.6251033544540405,0.4090673923492431,0.4090673923492431,1.0,1.0,-3.345465660095215,1.0301839113235474,2.315281629562378,0.2721656858921051,0.8970823287963867,0.8970823287963867,0.0,169.3355255126953,212.0,48402.65625,0.0,3099.993896484375,1.0,280.0419921875,283.2117004394531,292.3302001953125,295.3865661621094,293.1499938964844,293.1499938964844,280.3500061035156,36112.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798371195793152,1.0,0.0,0.0,3.644331693649292,3.644357681274414,8.861945275384642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8388671875,0.0,1614.4964599609375,1895.4371337890625,0.0,4127.3076171875,0.9186761379241944,1.0,0.0,3.0,1.0,0.0
12234600,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.903750479221344,0.4675557315349579,0.4223344624042511,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.998723566532135,0.6295134425163269,0.5974501371383667,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9401975274086,0.5206832885742188,0.3644712269306183,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8337242603302002,0.3655648529529571,0.3487154841423034,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7198008298873901,0.2307331413030624,1.0524874925613403,284.9013366699219,284.95001220703125,300.38653564453125,289.3543701171875,298.22283935546875,297.26129150390625,284.9039001464844,1.0,0.6251033544540405,0.4090673923492431,0.4090673923492431,1.0,1.0,-3.345465660095215,1.0301839113235474,2.315281629562378,0.2721656858921051,0.8970823287963867,0.8970823287963867,0.0,169.3355255126953,212.0,48402.65625,0.0,3099.993896484375,1.0,280.0419921875,283.2117004394531,292.3302001953125,295.3865661621094,293.1499938964844,293.1499938964844,280.3500061035156,36112.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798371195793152,1.0,0.0,0.0,3.644331693649292,3.644357681274414,8.861945275384642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8388671875,0.0,1614.4964599609375,1895.4371337890625,0.0,4127.3076171875,0.9186761379241944,1.0,0.0,3.0,1.0,0.0
12234660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8780540227890015,0.4680054485797882,0.4232420623302459,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9743121266365052,0.6273732781410217,0.5953399538993835,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9130462408065796,0.5256652235984802,0.3683145940303802,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8127202987670898,0.3668214380741119,0.3504459261894226,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7003027200698853,0.2313790023326873,1.0581538677215576,285.0952453613281,284.95001220703125,300.3910522460937,289.3367614746094,298.2216491699219,297.2621154785156,285.0968933105469,1.0,0.6366719007492065,0.4076065719127655,0.4076065719127655,1.0,1.0,-3.357004165649414,1.0302504301071167,2.326753854751587,0.2699717879295349,0.9006368517875671,0.9006368517875671,0.0,188.0503845214844,230.0,47402.015625,0.0,3233.32568359375,1.0,280.341552734375,283.4439697265625,292.301513671875,295.28570556640625,293.1499938964844,293.1499938964844,280.04998779296875,35896.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698667526245116,1.0,0.0,0.0,3.6476218700408936,3.647647857666016,8.8779546558726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.26513671875,0.0,1616.7655029296875,1895.4371337890625,0.0,4040.03466796875,0.9192687273025512,1.0,0.0,3.0,1.0,0.0
12234720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8780540227890015,0.4680054485797882,0.4232420623302459,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9743121266365052,0.6273732781410217,0.5953399538993835,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9130462408065796,0.5256652235984802,0.3683145940303802,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8127202987670898,0.3668214380741119,0.3504459261894226,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7003027200698853,0.2313790023326873,1.0581538677215576,285.0952453613281,284.95001220703125,300.3910522460937,289.3367614746094,298.2216491699219,297.2621154785156,285.0968933105469,1.0,0.6366719007492065,0.4076065719127655,0.4076065719127655,1.0,1.0,-3.357004165649414,1.0302504301071167,2.326753854751587,0.2699717879295349,0.9006368517875671,0.9006368517875671,0.0,188.0503845214844,230.0,47402.015625,0.0,3233.32568359375,1.0,280.341552734375,283.4439697265625,292.301513671875,295.28570556640625,293.1499938964844,293.1499938964844,280.04998779296875,35896.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698667526245116,1.0,0.0,0.0,3.6476218700408936,3.647647857666016,8.8779546558726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.26513671875,0.0,1616.7655029296875,1895.4371337890625,0.0,4040.03466796875,0.9192687273025512,1.0,0.0,3.0,1.0,0.0
12234780,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568861484527588,0.4667654633522033,0.4233511984348297,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499471187591552,0.6261078119277954,0.5950061082839966,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8926018476486206,0.5292702317237854,0.3716886043548584,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7939194440841675,0.3672860860824585,0.3519188463687897,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6834725141525269,0.2315759807825088,1.0634387731552124,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.2164611816406,297.2577209472656,284.9404296875,1.0,0.6481084823608398,0.4061457216739654,0.4061457216739654,1.0,1.0,-3.368931293487549,1.0303304195404053,2.338600873947144,0.2676834464073181,0.8992491960525513,0.8992491960525513,0.0,206.71432495117188,248.0,48628.2578125,0.0,3367.65087890625,1.0,280.0579833984375,283.2461242675781,292.36358642578125,295.4901428222656,293.1499938964844,293.1499938964844,280.3500061035156,35995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828162789344788,1.0,0.0,0.0,3.64845609664917,3.648482084274292,8.882015549716016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.447265625,0.0,1618.4954833984375,1895.4371337890625,0.0,4153.1552734375,0.919503390789032,1.0,0.0,3.0,1.0,0.0
12234840,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568861484527588,0.4667654633522033,0.4233511984348297,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499471187591552,0.6261078119277954,0.5950061082839966,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8926018476486206,0.5292702317237854,0.3716886043548584,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7939194440841675,0.3672860860824585,0.3519188463687897,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6834725141525269,0.2315759807825088,1.0634387731552124,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.2164611816406,297.2577209472656,284.9404296875,1.0,0.6481084823608398,0.4061457216739654,0.4061457216739654,1.0,1.0,-3.368931293487549,1.0303304195404053,2.338600873947144,0.2676834464073181,0.8992491960525513,0.8992491960525513,0.0,206.71432495117188,248.0,48628.2578125,0.0,3367.65087890625,1.0,280.0579833984375,283.2461242675781,292.36358642578125,295.4901428222656,293.1499938964844,293.1499938964844,280.3500061035156,35995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828162789344788,1.0,0.0,0.0,3.64845609664917,3.648482084274292,8.882015549716016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.447265625,0.0,1618.4954833984375,1895.4371337890625,0.0,4153.1552734375,0.919503390789032,1.0,0.0,3.0,1.0,0.0
12234900,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8472824096679688,0.4662778675556183,0.4230178594589233,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377190470695496,0.6258518695831299,0.594837486743927,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8834195137023926,0.5311867594718933,0.3731202185153961,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850512862205505,0.3674984574317932,0.352370411157608,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6756375432014465,0.2316252738237381,1.0650969743728638,285.06500244140625,284.95001220703125,300.3969421386719,289.31011962890625,298.2147827148437,297.2569885253906,285.0713806152344,1.0,0.653588056564331,0.4054152965545654,0.4054152965545654,1.0,1.0,-3.37258243560791,1.0295534133911133,2.343029022216797,0.2661257982254028,0.901203155517578,0.901203155517578,0.0,216.23440551757807,248.0,47690.671875,0.0,3430.886474609375,1.0,280.3011169433594,283.4068298339844,292.29266357421875,295.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778966903686525,1.0,0.0,0.0,3.6499836444854736,3.650009632110596,8.88945464794233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.787109375,0.0,1619.697509765625,1895.4371337890625,0.0,4110.4140625,0.9198412895202636,1.0,0.0,3.0,1.0,0.0
12234960,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8394083976745605,0.4662316143512726,0.4231677651405334,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9271917939186096,0.6261342167854309,0.595249354839325,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759143948554993,0.5334933996200562,0.3748764395713806,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7776393294334412,0.3679736852645874,0.3530693054199219,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691107153892517,0.2318548858165741,1.0674453973770142,285.1098937988281,284.95001220703125,300.39862060546875,289.3012390136719,298.2165832519531,297.2604064941406,285.1111755371094,1.0,0.6591306924819946,0.4049331843852997,0.4049331843852997,1.0,1.0,-3.3790297508239746,1.0304044485092163,2.3486251831054688,0.265551894903183,0.9027534127235411,0.9027534127235411,0.0,225.2470245361328,251.0,47621.47265625,0.0,3497.878173828125,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,35836.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975361168384552,1.0,0.0,0.0,3.6537036895751953,3.653729677200317,8.907584287953796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.091796875,0.0,1623.5255126953125,1895.4371337890625,0.0,4088.271484375,0.9206013679504396,1.0,0.0,3.0,1.0,0.0
12235020,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.829612135887146,0.4646773338317871,0.4226388037204742,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144307374954224,0.6255456209182739,0.5955298542976379,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.867544412612915,0.5368436574935913,0.3778167068958282,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687838077545166,0.3681277334690094,0.3539294600486755,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6613082885742188,0.2317947298288345,1.0701682567596436,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2118835449219,297.25567626953125,284.9479675292969,1.0,0.6657951474189758,0.4039689004421234,0.4039689004421234,1.0,1.0,-3.386592388153076,1.030298948287964,2.3562934398651123,0.2640988826751709,0.901419162750244,0.901419162750244,0.0,236.9789276123047,254.0,48799.75390625,0.0,3583.46923828125,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871774315834044,1.0,0.0,0.0,3.655939340591431,3.655965566635132,8.918489129428053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.8291015625,0.0,1627.0850830078125,1895.4371337890625,0.0,4190.7939453125,0.9211719632148744,1.0,0.0,3.0,1.0,0.0
