time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235080,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.829612135887146,0.4646773338317871,0.4226388037204742,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144307374954224,0.6255456209182739,0.5955298542976379,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.867544412612915,0.5368436574935913,0.3778167068958282,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687838077545166,0.3681277334690094,0.3539294600486755,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6613082885742188,0.2317947298288345,1.0701682567596436,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2118835449219,297.25567626953125,284.9479675292969,1.0,0.6657951474189758,0.4039689004421234,0.4039689004421234,1.0,1.0,-3.386592388153076,1.030298948287964,2.3562934398651123,0.2640988826751709,0.901419162750244,0.901419162750244,0.0,236.9789276123047,254.0,48799.75390625,0.0,3583.46923828125,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35957.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871774315834044,1.0,0.0,0.0,3.655939340591431,3.655965566635132,8.918489129428053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.8291015625,0.0,1627.0850830078125,1895.4371337890625,0.0,4190.7939453125,0.9211719632148744,1.0,0.0,3.0,1.0,0.0
12235140,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216726183891296,0.4619211554527282,0.4207134842872619,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9049665927886964,0.6236765384674072,0.594379186630249,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8614614605903625,0.5390992164611816,0.379781037569046,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7619369029998779,0.3673697113990783,0.3537474274635315,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.655180037021637,0.2310386449098587,1.069133996963501,284.76519775390625,284.95001220703125,300.40338134765625,289.26611328125,298.1998291015625,297.24139404296875,284.7638854980469,1.0,0.6697837710380554,0.4030046463012695,0.4030046463012695,1.0,1.0,-3.3838024139404297,1.0265783071517944,2.3572239875793457,0.2612386047840118,0.8974245190620422,0.8974245190620422,0.0,245.6515350341797,257.0,49876.80078125,0.0,3626.961181640625,1.0,279.7580871582031,283.0266418457031,292.31512451171875,295.5395812988281,293.1499938964844,293.1499938964844,280.04998779296875,36165.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999033212661744,1.0,0.0,0.0,3.650484323501587,3.650510311126709,8.891893230611458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.671875,0.0,1622.1663818359375,1895.4371337890625,0.0,4299.18505859375,0.9200755953788756,1.0,0.0,3.0,1.0,0.0
12235200,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216726183891296,0.4619211554527282,0.4207134842872619,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9049665927886964,0.6236765384674072,0.594379186630249,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8614614605903625,0.5390992164611816,0.379781037569046,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7619369029998779,0.3673697113990783,0.3537474274635315,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.655180037021637,0.2310386449098587,1.069133996963501,284.76519775390625,284.95001220703125,300.40338134765625,289.26611328125,298.1998291015625,297.24139404296875,284.7638854980469,1.0,0.6697837710380554,0.4030046463012695,0.4030046463012695,1.0,1.0,-3.3838024139404297,1.0265783071517944,2.3572239875793457,0.2612386047840118,0.8974245190620422,0.8974245190620422,0.0,245.6515350341797,257.0,49876.80078125,0.0,3626.961181640625,1.0,279.7580871582031,283.0266418457031,292.31512451171875,295.5395812988281,293.1499938964844,293.1499938964844,280.04998779296875,36165.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999033212661744,1.0,0.0,0.0,3.650484323501587,3.650510311126709,8.891893230611458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.671875,0.0,1622.1663818359375,1895.4371337890625,0.0,4299.18505859375,0.9200755953788756,1.0,0.0,3.0,1.0,0.0
12235260,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8167220950126648,0.4608054161071777,0.4194006323814392,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8995591402053833,0.6232063174247742,0.593639075756073,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.858650803565979,0.5427951216697693,0.3821352422237396,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7578697800636292,0.3674126863479614,0.3536849617958069,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6513997316360474,0.2307628840208053,1.0679038763046265,284.9256286621094,284.95001220703125,300.4044189453125,289.2490234375,298.1973876953125,297.2408752441406,284.9267578125,1.0,0.6724562644958496,0.4021013379096985,0.4021013379096985,1.0,1.0,-3.382596731185913,1.0235915184020996,2.359005212783813,0.2584721148014068,0.8984180092811584,0.8984180092811584,0.0,251.1924285888672,260.0,48712.078125,0.0,3656.115478515625,1.0,280.0420227050781,283.2309265136719,292.2177734375,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36059.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989756405353546,1.0,0.0,0.0,3.647599220275879,3.647625207901001,8.877843811205821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.18017578125,0.0,1617.9603271484375,1895.4371337890625,0.0,4212.93603515625,0.9193726181983948,1.0,0.0,3.0,1.0,0.0
12235320,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8167220950126648,0.4608054161071777,0.4194006323814392,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8995591402053833,0.6232063174247742,0.593639075756073,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.858650803565979,0.5427951216697693,0.3821352422237396,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7578697800636292,0.3674126863479614,0.3536849617958069,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6513997316360474,0.2307628840208053,1.0679038763046265,284.9256286621094,284.95001220703125,300.4044189453125,289.2490234375,298.1973876953125,297.2408752441406,284.9267578125,1.0,0.6724562644958496,0.4021013379096985,0.4021013379096985,1.0,1.0,-3.382596731185913,1.0235915184020996,2.359005212783813,0.2584721148014068,0.8984180092811584,0.8984180092811584,0.0,251.1924285888672,260.0,48712.078125,0.0,3656.115478515625,1.0,280.0420227050781,283.2309265136719,292.2177734375,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36059.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989756405353546,1.0,0.0,0.0,3.647599220275879,3.647625207901001,8.877843811205821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.18017578125,0.0,1617.9603271484375,1895.4371337890625,0.0,4212.93603515625,0.9193726181983948,1.0,0.0,3.0,1.0,0.0
12235380,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148337006568909,0.4611219763755798,0.4195408225059509,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.897643506526947,0.6243067979812622,0.5944738388061523,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589941263198853,0.5478447675704956,0.3855224251747131,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566452622413635,0.3685320615768432,0.3546264469623565,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501942873001099,0.2313282787799835,1.0700836181640625,285.1085205078125,284.95001220703125,300.40435791015625,289.2323608398437,298.2039489746094,297.2532043457031,285.1098937988281,1.0,0.6751677989959717,0.401197999715805,0.401197999715805,1.0,1.0,-3.391587257385254,1.0241436958312988,2.367443561553955,0.2570164799690246,0.9020577073097228,0.9020577073097228,0.0,254.3003387451172,263.0,47636.6640625,0.0,3695.699462890625,1.0,280.3415832519531,283.4559936523437,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977500855922699,1.0,0.0,0.0,3.6520495414733887,3.65207576751709,8.899520480554202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.09619140625,0.0,1621.7633056640625,1895.4371337890625,0.0,4106.9619140625,0.9202480912208556,1.0,0.0,3.0,1.0,0.0
12235440,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148337006568909,0.4611219763755798,0.4195408225059509,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.897643506526947,0.6243067979812622,0.5944738388061523,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589941263198853,0.5478447675704956,0.3855224251747131,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566452622413635,0.3685320615768432,0.3546264469623565,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501942873001099,0.2313282787799835,1.0700836181640625,285.1085205078125,284.95001220703125,300.40435791015625,289.2323608398437,298.2039489746094,297.2532043457031,285.1098937988281,1.0,0.6751677989959717,0.401197999715805,0.401197999715805,1.0,1.0,-3.391587257385254,1.0241436958312988,2.367443561553955,0.2570164799690246,0.9020577073097228,0.9020577073097228,0.0,254.3003387451172,263.0,47636.6640625,0.0,3695.699462890625,1.0,280.3415832519531,283.4559936523437,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977500855922699,1.0,0.0,0.0,3.6520495414733887,3.65207576751709,8.899520480554202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.09619140625,0.0,1621.7633056640625,1895.4371337890625,0.0,4106.9619140625,0.9202480912208556,1.0,0.0,3.0,1.0,0.0
12235500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8140056729316711,0.4607937037944793,0.419622004032135,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968736529350281,0.624485433101654,0.5949918627738953,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8593021035194397,0.5499587655067444,0.3872448801994324,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562178373336792,0.3689126372337341,0.3552064597606659,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6498068571090698,0.2315443605184555,1.0717655420303345,284.98980712890625,284.95001220703125,300.40386962890625,289.2242431640625,298.2044982910156,297.2556457519531,284.98388671875,1.0,0.6765810251235962,0.4007463455200195,0.4007463455200195,1.0,1.0,-3.397106409072876,1.0247609615325928,2.372345447540283,0.256531685590744,0.9011863470077516,0.9011863470077516,0.0,255.7657470703125,263.0,48666.46484375,0.0,3717.51318359375,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844157695770264,1.0,0.0,0.0,3.6538143157958975,3.6538405418396,8.908123731998785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.60986328125,0.0,1624.25390625,1895.4371337890625,0.0,4166.9873046875,0.9206352829933168,1.0,0.0,3.0,1.0,0.0
12235560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8123087286949158,0.459921658039093,0.4190950989723205,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8952279090881348,0.624101459980011,0.594913899898529,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8587805032730103,0.5515887141227722,0.388551115989685,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550970315933228,0.3689386248588562,0.355439156293869,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6488214731216431,0.2315129339694976,1.072437763214111,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.20135498046875,297.2530517578125,284.94757080078125,1.0,0.6778058409690857,0.4003019034862518,0.4003019034862518,1.0,1.0,-3.399045467376709,1.024152159690857,2.3748931884765625,0.2556322813034057,0.9007295966148376,0.9007295966148376,0.0,257.7534484863281,266.0,48814.7265625,0.0,3733.739501953125,1.0,280.05743408203125,283.2532653808594,292.25372314453125,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889094829559326,1.0,0.0,0.0,3.653728485107422,3.653754711151123,8.907705364435969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.17236328125,0.0,1624.5767822265625,1895.4371337890625,0.0,4205.67431640625,0.920682966709137,1.0,0.0,3.0,1.0,0.0
12235620,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8078069090843201,0.4573493301868438,0.4171996712684631,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.89082932472229,0.6223192811012268,0.5937279462814331,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567634224891663,0.5540724396705627,0.3905684649944305,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7519440054893494,0.3683030903339386,0.355230450630188,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.6459894180297852,0.2309127449989318,1.071403741836548,284.7660217285156,284.95001220703125,300.4004821777344,289.2008972167969,298.1897277832031,297.2411804199219,284.7647399902344,1.0,0.6796835064888,0.3994130194187164,0.3994130194187164,1.0,1.0,-3.3962810039520264,1.0206382274627686,2.375642776489258,0.2529476583003998,0.8967568278312683,0.8967568278312683,0.0,262.205810546875,269.0,49894.2421875,0.0,3752.8681640625,1.0,279.7580871582031,283.030029296875,292.2531433105469,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647959709167481,3.6479856967926025,8.879598567546054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.9150390625,0.0,1619.240234375,1895.4371337890625,0.0,4300.0,0.9195097088813782,1.0,0.0,3.0,1.0,0.0
12235680,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8078069090843201,0.4573493301868438,0.4171996712684631,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.89082932472229,0.6223192811012268,0.5937279462814331,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567634224891663,0.5540724396705627,0.3905684649944305,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7519440054893494,0.3683030903339386,0.355230450630188,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.6459894180297852,0.2309127449989318,1.071403741836548,284.7660217285156,284.95001220703125,300.4004821777344,289.2008972167969,298.1897277832031,297.2411804199219,284.7647399902344,1.0,0.6796835064888,0.3994130194187164,0.3994130194187164,1.0,1.0,-3.3962810039520264,1.0206382274627686,2.375642776489258,0.2529476583003998,0.8967568278312683,0.8967568278312683,0.0,262.205810546875,269.0,49894.2421875,0.0,3752.8681640625,1.0,279.7580871582031,283.030029296875,292.2531433105469,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647959709167481,3.6479856967926025,8.879598567546054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.9150390625,0.0,1619.240234375,1895.4371337890625,0.0,4300.0,0.9195097088813782,1.0,0.0,3.0,1.0,0.0
12235740,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8044945597648621,0.4563339948654175,0.4159111678600311,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8876517415046692,0.6218124628067017,0.5928905606269836,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.85597825050354,0.5579726099967957,0.3930006921291351,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.749714732170105,0.3684017360210418,0.3551468551158905,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6438683271408081,0.2307289540767669,1.0702381134033203,284.9266662597656,284.95001220703125,300.3964538574219,289.18634033203125,298.1868896484375,297.2422180175781,284.92779541015625,1.0,0.6812633275985718,0.398524135351181,0.398524135351181,1.0,1.0,-3.3951337337493896,1.017698049545288,2.3774356842041016,0.2501903474330902,0.897765576839447,0.897765576839447,0.0,265.552490234375,272.0,48730.55859375,0.0,3769.513916015625,1.0,280.0419921875,283.23443603515625,292.1575012207031,295.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36063.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991649091243744,1.0,0.0,0.0,3.644925355911255,3.644951343536377,8.864833489496959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.7392578125,0.0,1614.8291015625,1895.4371337890625,0.0,4229.13037109375,0.9187691807746888,1.0,0.0,3.0,1.0,0.0
12235800,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8044945597648621,0.4563339948654175,0.4159111678600311,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8876517415046692,0.6218124628067017,0.5928905606269836,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.85597825050354,0.5579726099967957,0.3930006921291351,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.749714732170105,0.3684017360210418,0.3551468551158905,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6438683271408081,0.2307289540767669,1.0702381134033203,284.9266662597656,284.95001220703125,300.3964538574219,289.18634033203125,298.1868896484375,297.2422180175781,284.92779541015625,1.0,0.6812633275985718,0.398524135351181,0.398524135351181,1.0,1.0,-3.3951337337493896,1.017698049545288,2.3774356842041016,0.2501903474330902,0.897765576839447,0.897765576839447,0.0,265.552490234375,272.0,48730.55859375,0.0,3769.513916015625,1.0,280.0419921875,283.23443603515625,292.1575012207031,295.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36063.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991649091243744,1.0,0.0,0.0,3.644925355911255,3.644951343536377,8.864833489496959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.7392578125,0.0,1614.8291015625,1895.4371337890625,0.0,4229.13037109375,0.9187691807746888,1.0,0.0,3.0,1.0,0.0
12235860,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034606575965881,0.456705093383789,0.4160658419132232,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867617845535278,0.6228179931640625,0.5936028361320496,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572952747344971,0.5632096529006958,0.3964868187904358,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.749346137046814,0.3695401549339294,0.3560689985752105,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6434428095817566,0.2313462346792221,1.0724778175354004,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929016113281,297.2555236816406,285.1111145019531,1.0,0.6834041476249695,0.3977666199207306,0.3977666199207306,1.0,1.0,-3.4041619300842285,1.0186245441436768,2.385537385940552,0.2490710318088531,0.9014221429824828,0.9014221429824828,0.0,267.5330505371094,275.0,47656.42578125,0.0,3803.058349609375,1.0,280.341552734375,283.45953369140625,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794771671295166,1.0,0.0,0.0,3.649341583251953,3.649367570877075,8.886327691470797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.60986328125,0.0,1618.5626220703125,1895.4371337890625,0.0,4124.1767578125,0.919634222984314,1.0,0.0,3.0,1.0,0.0
12235920,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034606575965881,0.456705093383789,0.4160658419132232,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867617845535278,0.6228179931640625,0.5936028361320496,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572952747344971,0.5632096529006958,0.3964868187904358,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.749346137046814,0.3695401549339294,0.3560689985752105,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6434428095817566,0.2313462346792221,1.0724778175354004,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929016113281,297.2555236816406,285.1111145019531,1.0,0.6834041476249695,0.3977666199207306,0.3977666199207306,1.0,1.0,-3.4041619300842285,1.0186245441436768,2.385537385940552,0.2490710318088531,0.9014221429824828,0.9014221429824828,0.0,267.5330505371094,275.0,47656.42578125,0.0,3803.058349609375,1.0,280.341552734375,283.45953369140625,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794771671295166,1.0,0.0,0.0,3.649341583251953,3.649367570877075,8.886327691470797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.60986328125,0.0,1618.5626220703125,1895.4371337890625,0.0,4124.1767578125,0.919634222984314,1.0,0.0,3.0,1.0,0.0
12235980,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013738989830017,0.4555539786815643,0.4156384468078613,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849299550056458,0.6224966645240784,0.5939120650291443,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576446175575256,0.5670817494392395,0.3995953500270843,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483053803443909,0.3699410259723663,0.3568577170372009,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.642539381980896,0.231555625796318,1.0748612880706787,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.189208984375,297.255859375,284.9497985839844,1.0,0.6857361197471619,0.3970091342926025,0.3970091342926025,1.0,1.0,-3.4115874767303467,1.0189828872680664,2.3926045894622803,0.2480115592479705,0.9001268148422241,0.9001268148422241,0.0,270.4172668457031,278.0,48836.8203125,0.0,3838.056640625,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907845258712769,1.0,0.0,0.0,3.651048183441162,3.651074171066284,8.894640473045001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.56201171875,0.0,1621.3892822265625,1895.4371337890625,0.0,4221.73876953125,0.9200734496116638,1.0,0.0,3.0,1.0,0.0
12236040,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013738989830017,0.4555539786815643,0.4156384468078613,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849299550056458,0.6224966645240784,0.5939120650291443,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576446175575256,0.5670817494392395,0.3995953500270843,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483053803443909,0.3699410259723663,0.3568577170372009,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.642539381980896,0.231555625796318,1.0748612880706787,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.189208984375,297.255859375,284.9497985839844,1.0,0.6857361197471619,0.3970091342926025,0.3970091342926025,1.0,1.0,-3.4115874767303467,1.0189828872680664,2.3926045894622803,0.2480115592479705,0.9001268148422241,0.9001268148422241,0.0,270.4172668457031,278.0,48836.8203125,0.0,3838.056640625,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907845258712769,1.0,0.0,0.0,3.651048183441162,3.651074171066284,8.894640473045001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.56201171875,0.0,1621.3892822265625,1895.4371337890625,0.0,4221.73876953125,0.9200734496116638,1.0,0.0,3.0,1.0,0.0
12236100,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7995017766952515,0.4544105529785156,0.4148793816566467,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8831929564476013,0.6217004060745239,0.5934625267982483,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.857060968875885,0.5684870481491089,0.4007625579833984,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471283078193665,0.3697238266468048,0.3568750619888305,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.6414987444877625,0.231350690126419,1.074822187423706,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.1835327148437,297.2511291503906,284.8078918457031,1.0,0.6866924166679382,0.3966303765773773,0.3966303765773773,1.0,1.0,-3.411517143249512,1.0178592205047607,2.393657922744751,0.2470002770423889,0.8978964686393738,0.8978964686393738,0.0,272.3730773925781,278.0,49837.1953125,0.0,3849.277099609375,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.484619140625,293.1499938964844,293.1499938964844,279.75,36081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995242357254028,1.0,0.0,0.0,3.649322748184204,3.649348974227905,8.886236173566431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.5556640625,0.0,1620.1624755859375,1895.4371337890625,0.0,4295.98876953125,0.919723093509674,1.0,0.0,3.0,1.0,0.0
12236160,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7971798777580261,0.4530374407768249,0.4137877821922302,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8810049891471863,0.6206017136573792,0.5926138758659363,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8560669422149658,0.5696694254875183,0.4016831219196319,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7455815672874451,0.3692898452281952,0.3566277623176574,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.6401085257530212,0.2309639751911163,1.0738344192504885,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.1760559082031,297.2443542480469,284.7668762207031,1.0,0.6874449253082275,0.3961763381958008,0.3961763381958008,1.0,1.0,-3.408809900283813,1.0156265497207642,2.39318323135376,0.2454534918069839,0.8961806893348694,0.8961806893348694,0.0,274.56658935546875,281.0,49922.70703125,0.0,3855.382568359375,1.0,279.75799560546875,283.0341186523437,292.2055053710937,295.4242858886719,293.1499938964844,293.1499938964844,280.04998779296875,36172.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453139781951904,3.645340204238892,8.86672410160827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.2646484375,0.0,1616.1048583984375,1895.4371337890625,0.0,4300.0,0.9189100861549376,1.0,0.0,3.0,1.0,0.0
12236220,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7941216826438904,0.4520503580570221,0.4125222861766815,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8780866861343384,0.6199696063995361,0.5916538834571838,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8555333018302917,0.5736990571022034,0.4041913151741028,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7435969114303589,0.3693660199642181,0.356516569852829,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6382216215133667,0.230777695775032,1.07263445854187,284.9288330078125,284.95001220703125,300.3631896972656,289.138671875,298.17138671875,297.24578857421875,284.9299621582031,1.0,0.6889247894287109,0.3952682912349701,0.3952682912349701,1.0,1.0,-3.407559394836426,1.012578010559082,2.3949811458587646,0.2425691485404968,0.8972188234329224,0.8972188234329224,0.0,277.7650756835937,284.0,48758.78515625,0.0,3870.943603515625,1.0,280.0419616699219,283.23846435546875,292.1121826171875,295.197509765625,293.1499938964844,293.1499938964844,280.3500061035156,36060.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929521083831788,1.0,0.0,0.0,3.642379999160767,3.6424059867858887,8.852456403474207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.54931640625,0.0,1611.8060302734375,1895.4371337890625,0.0,4240.25146484375,0.9181898832321168,1.0,0.0,3.0,1.0,0.0
12236280,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7941216826438904,0.4520503580570221,0.4125222861766815,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8780866861343384,0.6199696063995361,0.5916538834571838,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8555333018302917,0.5736990571022034,0.4041913151741028,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7435969114303589,0.3693660199642181,0.356516569852829,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6382216215133667,0.230777695775032,1.07263445854187,284.9288330078125,284.95001220703125,300.3631896972656,289.138671875,298.17138671875,297.24578857421875,284.9299621582031,1.0,0.6889247894287109,0.3952682912349701,0.3952682912349701,1.0,1.0,-3.407559394836426,1.012578010559082,2.3949811458587646,0.2425691485404968,0.8972188234329224,0.8972188234329224,0.0,277.7650756835937,284.0,48758.78515625,0.0,3870.943603515625,1.0,280.0419616699219,283.23846435546875,292.1121826171875,295.197509765625,293.1499938964844,293.1499938964844,280.3500061035156,36060.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929521083831788,1.0,0.0,0.0,3.642379999160767,3.6424059867858887,8.852456403474207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.54931640625,0.0,1611.8060302734375,1895.4371337890625,0.0,4240.25146484375,0.9181898832321168,1.0,0.0,3.0,1.0,0.0
12236340,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932175993919373,0.4524354636669159,0.4126892983913421,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8772729635238647,0.6208419799804688,0.592240571975708,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.856959342956543,0.5790787935256958,0.407772034406662,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433143854141235,0.3704813718795776,0.3574144840240478,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.6378836631774902,0.2313907742500305,1.074843406677246,285.1119384765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1750793457031,297.2594299316406,285.11334228515625,1.0,0.6910004615783691,0.3943602442741394,0.3943602442741394,1.0,1.0,-3.416499137878418,1.0130112171173096,2.4034879207611084,0.2409314513206482,0.9009048342704772,0.9009048342704772,0.0,279.6712341308594,287.0,47685.390625,0.0,3904.202880859375,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807807803153992,1.0,0.0,0.0,3.646917819976807,3.6469438076019287,8.874527566149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.10546875,0.0,1615.6708984375,1895.4371337890625,0.0,4135.5068359375,0.9190816283226012,1.0,0.0,3.0,1.0,0.0
12236400,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932175993919373,0.4524354636669159,0.4126892983913421,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8772729635238647,0.6208419799804688,0.592240571975708,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.856959342956543,0.5790787935256958,0.407772034406662,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433143854141235,0.3704813718795776,0.3574144840240478,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.6378836631774902,0.2313907742500305,1.074843406677246,285.1119384765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1750793457031,297.2594299316406,285.11334228515625,1.0,0.6910004615783691,0.3943602442741394,0.3943602442741394,1.0,1.0,-3.416499137878418,1.0130112171173096,2.4034879207611084,0.2409314513206482,0.9009048342704772,0.9009048342704772,0.0,279.6712341308594,287.0,47685.390625,0.0,3904.202880859375,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807807803153992,1.0,0.0,0.0,3.646917819976807,3.6469438076019287,8.874527566149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.10546875,0.0,1615.6708984375,1895.4371337890625,0.0,4135.5068359375,0.9190816283226012,1.0,0.0,3.0,1.0,0.0
12236460,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912823557853699,0.4513119757175445,0.4122810065746307,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755464553833008,0.6203916072845459,0.5924260020256042,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574234247207642,0.5830519199371338,0.410957008600235,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423827052116394,0.3708556592464447,0.3581781387329101,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370866894721985,0.2315939515829086,1.0771974325180054,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693420410156,297.2598876953125,284.9525146484375,1.0,0.693282425403595,0.393600583076477,0.393600583076477,1.0,1.0,-3.423825263977051,1.0132802724838257,2.4105448722839355,0.2397621870040893,0.8996495604515076,0.8996495604515076,0.0,282.521728515625,290.0,48870.16796875,0.0,3939.0810546875,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920141696929932,1.0,0.0,0.0,3.648761510848999,3.648787498474121,8.883502573553415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9873046875,0.0,1618.653564453125,1895.4371337890625,0.0,4232.24853515625,0.9195516705513,1.0,0.0,3.0,1.0,0.0
12236520,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912823557853699,0.4513119757175445,0.4122810065746307,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755464553833008,0.6203916072845459,0.5924260020256042,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574234247207642,0.5830519199371338,0.410957008600235,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423827052116394,0.3708556592464447,0.3581781387329101,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370866894721985,0.2315939515829086,1.0771974325180054,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693420410156,297.2598876953125,284.9525146484375,1.0,0.693282425403595,0.393600583076477,0.393600583076477,1.0,1.0,-3.423825263977051,1.0132802724838257,2.4105448722839355,0.2397621870040893,0.8996495604515076,0.8996495604515076,0.0,282.521728515625,290.0,48870.16796875,0.0,3939.0810546875,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920141696929932,1.0,0.0,0.0,3.648761510848999,3.648787498474121,8.883502573553415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9873046875,0.0,1618.653564453125,1895.4371337890625,0.0,4232.24853515625,0.9195516705513,1.0,0.0,3.0,1.0,0.0
12236580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7890447974205017,0.4509240984916687,0.4116616547107696,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734533190727234,0.6204403042793274,0.5922296643257141,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576115369796753,0.5877792835235596,0.4140175282955169,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411367893218994,0.3715008497238159,0.358675867319107,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.6359726190567017,0.2319216877222061,1.0785130262374878,285.1163024902344,284.95001220703125,300.3209228515625,289.11328125,298.16754150390625,297.2658996582031,285.1174621582031,1.0,0.6953884363174438,0.3928409218788147,0.3928409218788147,1.0,1.0,-3.428696632385254,1.0127311944961548,2.4159653186798096,0.2380393892526626,0.903205394744873,0.903205394744873,0.0,285.5372009277344,293.0,47806.3359375,0.0,3968.9306640625,1.0,280.3420104980469,283.465576171875,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35819.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834977388381958,1.0,0.0,0.0,3.654704570770264,3.6547305583953857,8.912464863897185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.31591796875,0.0,1624.580078125,1895.4371337890625,0.0,4159.052734375,0.9208147525787354,1.0,0.0,3.0,1.0,0.0
12236640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7890447974205017,0.4509240984916687,0.4116616547107696,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734533190727234,0.6204403042793274,0.5922296643257141,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576115369796753,0.5877792835235596,0.4140175282955169,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411367893218994,0.3715008497238159,0.358675867319107,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.6359726190567017,0.2319216877222061,1.0785130262374878,285.1163024902344,284.95001220703125,300.3209228515625,289.11328125,298.16754150390625,297.2658996582031,285.1174621582031,1.0,0.6953884363174438,0.3928409218788147,0.3928409218788147,1.0,1.0,-3.428696632385254,1.0127311944961548,2.4159653186798096,0.2380393892526626,0.903205394744873,0.903205394744873,0.0,285.5372009277344,293.0,47806.3359375,0.0,3968.9306640625,1.0,280.3420104980469,283.465576171875,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35819.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834977388381958,1.0,0.0,0.0,3.654704570770264,3.6547305583953857,8.912464863897185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.31591796875,0.0,1624.580078125,1895.4371337890625,0.0,4159.052734375,0.9208147525787354,1.0,0.0,3.0,1.0,0.0
12236700,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7882319688796997,0.4504730999469757,0.4115740060806274,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8726969957351685,0.62026047706604,0.5923625826835632,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8579778671264648,0.5898905992507935,0.4157164692878723,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7407511472702026,0.3717206120491028,0.3590806722640991,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6356343030929565,0.2320400774478912,1.0797089338302612,284.9959716796875,284.95001220703125,300.3134765625,289.1088562011719,298.1651611328125,297.2668762207031,284.9900207519531,1.0,0.6965393424034119,0.3924610912799835,0.3924610912799835,1.0,1.0,-3.432724952697754,1.0129894018173218,2.4197356700897217,0.2374712228775024,0.9023573398590088,0.9023573398590088,0.0,286.8929443359375,293.0,48830.92578125,0.0,3986.9853515625,1.0,280.0987243652344,283.3069152832031,292.1455078125,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,35881.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990382194519043,1.0,0.0,0.0,3.657037496566773,3.657063484191896,8.923846621655684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4521484375,0.0,1627.818603515625,1895.4371337890625,0.0,4218.29541015625,0.9213393926620485,1.0,0.0,3.0,1.0,0.0
12236760,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7866768836975098,0.4495534896850586,0.4109707176685333,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8712469935417175,0.619591236114502,0.5919816493988037,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8576549887657166,0.5915516018867493,0.4170268774032593,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7398198843002319,0.3716217875480652,0.3591760396957397,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6348217129707336,0.231928214430809,1.079967737197876,284.95379638671875,284.95001220703125,300.3059997558594,289.1043395996094,298.1593933105469,297.263427734375,284.9527282714844,1.0,0.6975377798080444,0.3920247256755829,0.3920247256755829,1.0,1.0,-3.433549642562866,1.0119988918304443,2.421550750732422,0.2363872677087783,0.901926040649414,0.901926040649414,0.0,288.74774169921875,296.0,48970.7421875,0.0,3999.934326171875,1.0,280.0574035644531,283.26031494140625,292.14227294921875,295.28839111328125,293.1499938964844,293.1499938964844,279.75,35944.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945593476295472,1.0,0.0,0.0,3.6574277877807617,3.657453775405884,8.92575144462171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.92138671875,0.0,1628.757080078125,1895.4371337890625,0.0,4253.9375,0.9215002059936525,1.0,0.0,3.0,1.0,0.0
12236820,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826681733131409,0.4469800889492035,0.4090436697006225,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674518465995789,0.6173577308654785,0.5903332829475403,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561784029006958,0.5941418409347534,0.4191024601459503,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372092604637146,0.3708014190196991,0.3587682247161865,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324752569198608,0.2312036901712417,1.0782936811447144,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434631347656,297.2506408691406,284.7689819335937,1.0,0.6990587115287781,0.391152024269104,0.391152024269104,1.0,1.0,-3.429250955581665,1.007975459098816,2.42127537727356,0.2334444373846054,0.8980003595352173,0.8980003595352173,0.0,292.9410705566406,299.0,50042.6015625,0.0,4013.68212890625,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652384042739868,3.652410268783569,8.901151318241318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.66552734375,0.0,1624.3343505859375,1895.4371337890625,0.0,4300.0,0.9204993844032288,1.0,0.0,3.0,1.0,0.0
12236880,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826681733131409,0.4469800889492035,0.4090436697006225,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674518465995789,0.6173577308654785,0.5903332829475403,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561784029006958,0.5941418409347534,0.4191024601459503,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372092604637146,0.3708014190196991,0.3587682247161865,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324752569198608,0.2312036901712417,1.0782936811447144,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434631347656,297.2506408691406,284.7689819335937,1.0,0.6990587115287781,0.391152024269104,0.391152024269104,1.0,1.0,-3.429250955581665,1.007975459098816,2.42127537727356,0.2334444373846054,0.8980003595352173,0.8980003595352173,0.0,292.9410705566406,299.0,50042.6015625,0.0,4013.68212890625,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652384042739868,3.652410268783569,8.901151318241318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.66552734375,0.0,1624.3343505859375,1895.4371337890625,0.0,4300.0,0.9204993844032288,1.0,0.0,3.0,1.0,0.0
