time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236940,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798426747322083,0.4459709525108337,0.4077587723731994,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8647043108940125,0.6164611577987671,0.5891170501708984,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558032512664795,0.5982847809791565,0.4216711223125458,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353692650794983,0.3707731068134308,0.3585471510887146,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6307037472724915,0.2309349775314331,1.076675534248352,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1374816894531,297.25177001953125,284.9305419921875,1.0,0.7003827095031738,0.3902793228626251,0.3902793228626251,1.0,1.0,-3.4271059036254883,1.0046989917755127,2.4224066734313965,0.2304863929748535,0.8990353941917419,0.8990353941917419,0.0,296.0824890136719,302.0,48865.94140625,0.0,4026.69580078125,1.0,280.0420227050781,283.23907470703125,292.0658264160156,295.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36050.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995204508304596,1.0,0.0,0.0,3.649836540222168,3.64986252784729,8.888737852430495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54833984375,0.0,1620.54345703125,1895.4371337890625,0.0,4259.42138671875,0.9198737144470216,1.0,0.0,3.0,1.0,0.0
12237000,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798426747322083,0.4459709525108337,0.4077587723731994,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8647043108940125,0.6164611577987671,0.5891170501708984,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558032512664795,0.5982847809791565,0.4216711223125458,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353692650794983,0.3707731068134308,0.3585471510887146,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6307037472724915,0.2309349775314331,1.076675534248352,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1374816894531,297.25177001953125,284.9305419921875,1.0,0.7003827095031738,0.3902793228626251,0.3902793228626251,1.0,1.0,-3.4271059036254883,1.0046989917755127,2.4224066734313965,0.2304863929748535,0.8990353941917419,0.8990353941917419,0.0,296.0824890136719,302.0,48865.94140625,0.0,4026.69580078125,1.0,280.0420227050781,283.23907470703125,292.0658264160156,295.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36050.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995204508304596,1.0,0.0,0.0,3.649836540222168,3.64986252784729,8.888737852430495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54833984375,0.0,1620.54345703125,1895.4371337890625,0.0,4259.42138671875,0.9198737144470216,1.0,0.0,3.0,1.0,0.0
12237060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790453433990479,0.4463337361812591,0.4079043567180633,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.863909900188446,0.6170848608016968,0.5894673466682434,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572958707809448,0.6038185358047485,0.4253511428833008,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.735124409198761,0.371812105178833,0.3593668043613434,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303956508636475,0.2314952611923217,1.0786139965057373,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412353515625,297.26544189453125,285.1130676269531,1.0,0.7023319005966187,0.3896230459213257,0.3896230459213257,1.0,1.0,-3.43543553352356,1.005580186843872,2.4298551082611084,0.2293987274169922,0.9027133584022522,0.9027133584022522,0.0,297.9315490722656,305.0,47782.1171875,0.0,4058.621826171875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983567237854004,1.0,0.0,0.0,3.6545252799987793,3.654551506042481,8.911590612115106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.68994140625,0.0,1624.6519775390625,1895.4371337890625,0.0,4159.65380859375,0.9208053350448608,1.0,0.0,3.0,1.0,0.0
12237120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790453433990479,0.4463337361812591,0.4079043567180633,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.863909900188446,0.6170848608016968,0.5894673466682434,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572958707809448,0.6038185358047485,0.4253511428833008,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.735124409198761,0.371812105178833,0.3593668043613434,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303956508636475,0.2314952611923217,1.0786139965057373,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412353515625,297.26544189453125,285.1130676269531,1.0,0.7023319005966187,0.3896230459213257,0.3896230459213257,1.0,1.0,-3.43543553352356,1.005580186843872,2.4298551082611084,0.2293987274169922,0.9027133584022522,0.9027133584022522,0.0,297.9315490722656,305.0,47782.1171875,0.0,4058.621826171875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983567237854004,1.0,0.0,0.0,3.6545252799987793,3.654551506042481,8.911590612115106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.68994140625,0.0,1624.6519775390625,1895.4371337890625,0.0,4159.65380859375,0.9208053350448608,1.0,0.0,3.0,1.0,0.0
12237180,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772909998893738,0.4452132880687713,0.4074907600879669,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.862285315990448,0.6164016127586365,0.5894296765327454,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578643202781677,0.6078857779502869,0.4286116659641266,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342894673347473,0.3721159398555755,0.3600631654262543,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6296835541725159,0.2316571623086929,1.0807732343673706,284.9527587890625,284.95001220703125,300.2441101074219,289.0664367675781,298.1352844238281,297.265625,284.9516906738281,1.0,0.7045056223869324,0.3889667689800262,0.3889667689800262,1.0,1.0,-3.442262649536133,1.0059479475021362,2.436314582824707,0.2284149676561355,0.9014416933059692,0.9014416933059692,0.0,300.7451171875,308.0,48964.79296875,0.0,4092.4970703125,1.0,280.05792236328125,283.26141357421875,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949688911437988,1.0,0.0,0.0,3.656436681747437,3.6564629077911377,8.920915206545033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4091796875,0.0,1627.7396240234375,1895.4371337890625,0.0,4257.4189453125,0.9212924242019652,1.0,0.0,3.0,1.0,0.0
12237240,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772909998893738,0.4452132880687713,0.4074907600879669,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.862285315990448,0.6164016127586365,0.5894296765327454,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578643202781677,0.6078857779502869,0.4286116659641266,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342894673347473,0.3721159398555755,0.3600631654262543,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6296835541725159,0.2316571623086929,1.0807732343673706,284.9527587890625,284.95001220703125,300.2441101074219,289.0664367675781,298.1352844238281,297.265625,284.9516906738281,1.0,0.7045056223869324,0.3889667689800262,0.3889667689800262,1.0,1.0,-3.442262649536133,1.0059479475021362,2.436314582824707,0.2284149676561355,0.9014416933059692,0.9014416933059692,0.0,300.7451171875,308.0,48964.79296875,0.0,4092.4970703125,1.0,280.05792236328125,283.26141357421875,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949688911437988,1.0,0.0,0.0,3.656436681747437,3.6564629077911377,8.920915206545033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4091796875,0.0,1627.7396240234375,1895.4371337890625,0.0,4257.4189453125,0.9212924242019652,1.0,0.0,3.0,1.0,0.0
12237300,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7756719589233398,0.444096565246582,0.4067519903182983,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8607563972473145,0.615432858467102,0.5888161063194275,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.857449471950531,0.6093651056289673,0.4298360645771026,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7332910299301147,0.3718493282794952,0.3600343763828277,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288051605224609,0.231427863240242,1.0806258916854858,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.1286315917969,297.2607421875,284.8096923828125,1.0,0.7053912878036499,0.3886386156082153,0.3886386156082153,1.0,1.0,-3.441902637481689,1.004855036735535,2.437047481536865,0.2274685949087143,0.8992201685905457,0.8992201685905457,0.0,302.6758728027344,308.0,49967.83984375,0.0,4102.92626953125,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3993225097656,293.1499938964844,293.1499938964844,279.75,36075.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654807806015015,3.654834032058716,8.912968496588292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.45556640625,0.0,1626.625244140625,1895.4371337890625,0.0,4300.0,0.9209641814231871,1.0,0.0,3.0,1.0,0.0
12237360,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736511826515198,0.4427545368671417,0.4056876897811889,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8588324785232544,0.6141670346260071,0.5878095626831055,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566534519195557,0.6106163263320923,0.4308029413223266,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319581508636475,0.3713661730289459,0.3597407937049866,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276067495346069,0.2310163378715515,1.0795280933380127,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.1202697753906,297.2538757324219,284.7684631347656,1.0,0.7060778737068176,0.3882223963737488,0.3882223963737488,1.0,1.0,-3.438905477523804,1.002629280090332,2.436276435852051,0.2259649336338043,0.8975147604942322,0.8975147604942322,0.0,304.8475952148437,311.0,50051.40234375,0.0,4108.03955078125,1.0,279.7578430175781,283.037353515625,292.1286315917969,295.3490905761719,293.1499938964844,293.1499938964844,280.04998779296875,36167.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509063243865967,3.650932312011719,8.893949257071654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1259765625,0.0,1622.6817626953125,1895.4371337890625,0.0,4300.0,0.9201750159263612,1.0,0.0,3.0,1.0,0.0
12237420,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7710080742835999,0.4417888820171356,0.4044516086578369,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.856225311756134,0.6131844520568848,0.5865261554718018,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8563842177391052,0.6148821115493774,0.4334522485733032,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7302353978157043,0.3713512122631073,0.3595410585403442,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6259580850601196,0.2307847291231155,1.0781147480010986,284.92974853515625,284.95001220703125,300.2120056152344,289.047119140625,298.1146850585937,297.2556457519531,284.93084716796875,1.0,0.7074388265609741,0.387389987707138,0.387389987707138,1.0,1.0,-3.437107563018799,0.9995757341384888,2.4375319480896,0.2231429070234298,0.8985622525215149,0.8985622525215149,0.0,308.0097045898437,314.0,48875.84375,0.0,4122.04443359375,1.0,280.0420227050781,283.2411804199219,292.0314636230469,295.12506103515625,293.1499938964844,293.1499938964844,280.3500061035156,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962947368621826,1.0,0.0,0.0,3.648106575012207,3.648132562637329,8.880314226189512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.3525390625,0.0,1618.5467529296875,1895.4371337890625,0.0,4268.6748046875,0.9194867610931396,1.0,0.0,3.0,1.0,0.0
12237480,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7710080742835999,0.4417888820171356,0.4044516086578369,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.856225311756134,0.6131844520568848,0.5865261554718018,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8563842177391052,0.6148821115493774,0.4334522485733032,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7302353978157043,0.3713512122631073,0.3595410585403442,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6259580850601196,0.2307847291231155,1.0781147480010986,284.92974853515625,284.95001220703125,300.2120056152344,289.047119140625,298.1146850585937,297.2556457519531,284.93084716796875,1.0,0.7074388265609741,0.387389987707138,0.387389987707138,1.0,1.0,-3.437107563018799,0.9995757341384888,2.4375319480896,0.2231429070234298,0.8985622525215149,0.8985622525215149,0.0,308.0097045898437,314.0,48875.84375,0.0,4122.04443359375,1.0,280.0420227050781,283.2411804199219,292.0314636230469,295.12506103515625,293.1499938964844,293.1499938964844,280.3500061035156,36057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962947368621826,1.0,0.0,0.0,3.648106575012207,3.648132562637329,8.880314226189512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.3525390625,0.0,1618.5467529296875,1895.4371337890625,0.0,4268.6748046875,0.9194867610931396,1.0,0.0,3.0,1.0,0.0
12237540,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702672481536865,0.4421677589416504,0.4046177268028259,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8554293513298035,0.6136883497238159,0.5867720246315002,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578935861587524,0.620535671710968,0.4372163414955139,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7300106883049011,0.3723810911178589,0.3603578805923462,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.6256871223449707,0.2313610911369323,1.0801512002944946,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181640625,297.2696533203125,285.113525390625,1.0,0.7094042301177979,0.3865575790405273,0.3865575790405273,1.0,1.0,-3.445552110671997,0.999963879585266,2.4455883502960205,0.2215258330106735,0.9022477269172668,0.9022477269172668,0.0,309.89898681640625,317.0,47792.52734375,0.0,4154.80859375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.0026550292969,293.1499938964844,293.1499938964844,280.04998779296875,35860.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849576354026794,1.0,0.0,0.0,3.652678012847901,3.6527040004730233,8.902583772396611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.04638671875,0.0,1622.484375,1895.4371337890625,0.0,4171.666015625,0.9203885793685912,1.0,0.0,3.0,1.0,0.0
12237600,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702672481536865,0.4421677589416504,0.4046177268028259,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8554293513298035,0.6136883497238159,0.5867720246315002,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578935861587524,0.620535671710968,0.4372163414955139,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7300106883049011,0.3723810911178589,0.3603578805923462,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.6256871223449707,0.2313610911369323,1.0801512002944946,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181640625,297.2696533203125,285.113525390625,1.0,0.7094042301177979,0.3865575790405273,0.3865575790405273,1.0,1.0,-3.445552110671997,0.999963879585266,2.4455883502960205,0.2215258330106735,0.9022477269172668,0.9022477269172668,0.0,309.89898681640625,317.0,47792.52734375,0.0,4154.80859375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.0026550292969,293.1499938964844,293.1499938964844,280.04998779296875,35860.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849576354026794,1.0,0.0,0.0,3.652678012847901,3.6527040004730233,8.902583772396611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.04638671875,0.0,1622.484375,1895.4371337890625,0.0,4171.666015625,0.9203885793685912,1.0,0.0,3.0,1.0,0.0
12237660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686139941215515,0.4410692453384399,0.4042222201824188,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8538485765457153,0.6128830313682556,0.5866203904151917,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584944605827332,0.6246680617332458,0.440532386302948,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292153239250183,0.3726625740528106,0.3610374927520752,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6250218749046326,0.2315268814563751,1.082348108291626,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9525146484375,1.0,0.7115741968154907,0.385874330997467,0.385874330997467,1.0,1.0,-3.452356100082397,1.0002011060714722,2.452155113220215,0.2204060852527618,0.9009897112846376,0.9009897112846376,0.0,312.7519226074219,320.0,48977.3515625,0.0,4189.12890625,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35967.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964192509651184,1.0,0.0,0.0,3.654541492462158,3.6545677185058594,8.911670192901511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84130859375,0.0,1625.4986572265625,1895.4371337890625,0.0,4269.73095703125,0.9208632707595824,1.0,0.0,3.0,1.0,0.0
12237720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686139941215515,0.4410692453384399,0.4042222201824188,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8538485765457153,0.6128830313682556,0.5866203904151917,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584944605827332,0.6246680617332458,0.440532386302948,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292153239250183,0.3726625740528106,0.3610374927520752,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6250218749046326,0.2315268814563751,1.082348108291626,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9525146484375,1.0,0.7115741968154907,0.385874330997467,0.385874330997467,1.0,1.0,-3.452356100082397,1.0002011060714722,2.452155113220215,0.2204060852527618,0.9009897112846376,0.9009897112846376,0.0,312.7519226074219,320.0,48977.3515625,0.0,4189.12890625,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35967.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964192509651184,1.0,0.0,0.0,3.654541492462158,3.6545677185058594,8.911670192901511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84130859375,0.0,1625.4986572265625,1895.4371337890625,0.0,4269.73095703125,0.9208632707595824,1.0,0.0,3.0,1.0,0.0
12237780,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651675343513489,0.4386369287967682,0.4024395644664764,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505401611328125,0.6105315685272217,0.5848875045776367,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8573648929595947,0.6274335980415344,0.4427487850189209,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7269690632820129,0.3718822598457336,0.3606873452663421,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230181455612183,0.2308806329965591,1.0810887813568115,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.09686279296875,297.2579345703125,284.7696838378906,1.0,0.713128924369812,0.3851910829544067,0.3851910829544067,1.0,1.0,-3.4488677978515625,0.996995747089386,2.4518721103668213,0.2180862426757812,0.8970803022384644,0.8970803022384644,0.0,316.885009765625,323.0,50064.140625,0.0,4204.47216796875,1.0,279.7580871582031,283.04022216796875,292.09637451171875,295.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490092277526855,3.649035215377808,8.884708790901641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2314453125,0.0,1620.4322509765625,1895.4371337890625,0.0,4300.0,0.9197431206703186,1.0,0.0,3.0,1.0,0.0
12237840,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651675343513489,0.4386369287967682,0.4024395644664764,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505401611328125,0.6105315685272217,0.5848875045776367,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8573648929595947,0.6274335980415344,0.4427487850189209,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7269690632820129,0.3718822598457336,0.3606873452663421,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230181455612183,0.2308806329965591,1.0810887813568115,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.09686279296875,297.2579345703125,284.7696838378906,1.0,0.713128924369812,0.3851910829544067,0.3851910829544067,1.0,1.0,-3.4488677978515625,0.996995747089386,2.4518721103668213,0.2180862426757812,0.8970803022384644,0.8970803022384644,0.0,316.885009765625,323.0,50064.140625,0.0,4204.47216796875,1.0,279.7580871582031,283.04022216796875,292.09637451171875,295.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490092277526855,3.649035215377808,8.884708790901641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2314453125,0.0,1620.4322509765625,1895.4371337890625,0.0,4300.0,0.9197431206703186,1.0,0.0,3.0,1.0,0.0
12237900,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.763525128364563,0.4378954172134399,0.4015381932258606,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8489252924919128,0.6097098588943481,0.5839059948921204,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.856879711151123,0.6293281316757202,0.443854957818985,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.725841224193573,0.3716796338558197,0.3603989779949188,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6219605207443237,0.2306327074766159,1.07985520362854,284.8898010253906,284.95001220703125,300.1542053222656,289.0146789550781,298.0923767089844,297.2562866210937,284.8956604003906,1.0,0.7137293219566345,0.3848494589328766,0.3848494589328766,1.0,1.0,-3.446096420288086,0.995056450366974,2.451040029525757,0.2166825234889984,0.8978185057640076,0.8978185057640076,0.0,318.7851867675781,323.0,49031.7734375,0.0,4208.51025390625,1.0,280.0010986328125,283.1978454589844,292.019775390625,295.0932312011719,293.1499938964844,293.1499938964844,280.04998779296875,36113.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997334480285645,1.0,0.0,0.0,3.646674156188965,3.646700143814087,8.873341812432045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.716796875,0.0,1617.2701416015625,1895.4371337890625,0.0,4297.7529296875,0.9192285537719728,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7626728415489197,0.4376794099807739,0.4012177288532257,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8480319380760193,0.6094245910644531,0.5834924578666687,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8571566343307495,0.631765604019165,0.4454374611377716,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7253012657165527,0.3718354403972626,0.360459417104721,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.621414065361023,0.2306406199932098,1.0796462297439575,284.9311218261719,284.95001220703125,300.14581298828125,289.01031494140625,298.09161376953125,297.2597351074219,284.9321594238281,1.0,0.7144667506217957,0.3845097422599792,0.3845097422599792,1.0,1.0,-3.4469311237335205,0.9943316578865052,2.45259952545166,0.2156731635332107,0.8981406092643738,0.8981406092643738,0.0,320.0619506835937,311.0,48886.2578125,0.0,4218.19775390625,1.0,280.04254150390625,283.2442321777344,291.9982604980469,295.0928649902344,293.1499938964844,293.1499938964844,280.3500061035156,36056.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972830414772034,1.0,0.0,0.0,3.6462149620056152,3.646240949630737,8.871107297636627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.337890625,0.0,1616.302490234375,1895.4371337890625,0.0,4277.048828125,0.9190565347671508,1.0,0.0,3.0,1.0,0.0
12238020,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7655149698257446,0.4380788803100586,0.4011367559432983,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510826230049133,0.6098102331161499,0.583351194858551,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8626799583435059,0.6375139355659485,0.4490598440170288,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7281848788261414,0.3728479444980621,0.3609796464443207,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6237949728965759,0.2312251627445221,1.080379843711853,285.1112365722656,284.95001220703125,300.12890625,289.0018920898437,298.0954895019531,297.2740783691406,285.11248779296875,1.0,0.712308406829834,0.3838303387165069,0.3838303387165069,1.0,1.0,-3.452523231506348,0.9941858053207396,2.4583373069763184,0.2141976654529571,0.9017989635467528,0.9017989635467528,0.0,314.83990478515625,299.0,47779.3046875,0.0,4201.92578125,1.0,280.3415832519531,283.46649169921875,291.9622802734375,294.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35860.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986159324645996,1.0,0.0,0.0,3.6507842540740967,3.650810480117798,8.893355811778747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.10888671875,0.0,1620.2427978515625,1895.4371337890625,0.0,4182.0283203125,0.9199585914611816,1.0,0.0,3.0,1.0,0.0
12238080,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7655149698257446,0.4380788803100586,0.4011367559432983,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510826230049133,0.6098102331161499,0.583351194858551,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8626799583435059,0.6375139355659485,0.4490598440170288,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7281848788261414,0.3728479444980621,0.3609796464443207,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6237949728965759,0.2312251627445221,1.080379843711853,285.1112365722656,284.95001220703125,300.12890625,289.0018920898437,298.0954895019531,297.2740783691406,285.11248779296875,1.0,0.712308406829834,0.3838303387165069,0.3838303387165069,1.0,1.0,-3.452523231506348,0.9941858053207396,2.4583373069763184,0.2141976654529571,0.9017989635467528,0.9017989635467528,0.0,314.83990478515625,299.0,47779.3046875,0.0,4201.92578125,1.0,280.3415832519531,283.46649169921875,291.9622802734375,294.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35860.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986159324645996,1.0,0.0,0.0,3.6507842540740967,3.650810480117798,8.893355811778747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.10888671875,0.0,1620.2427978515625,1895.4371337890625,0.0,4182.0283203125,0.9199585914611816,1.0,0.0,3.0,1.0,0.0
12238140,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.76961350440979,0.4370684325695038,0.4003974199295044,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557032942771912,0.6089327335357666,0.5826923847198486,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697869777679443,0.641732931137085,0.4521215558052063,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.732357919216156,0.3731546103954315,0.3612451553344726,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273596882820129,0.2314529716968536,1.0807628631591797,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894470214844,297.27471923828125,284.9488525390625,1.0,0.7085548639297485,0.3831509351730346,0.3831509351730346,1.0,1.0,-3.455318689346313,0.9930859804153442,2.462232828140259,0.2126310616731643,0.9004774689674377,0.9004774689674377,0.0,306.6774597167969,287.0,48928.57421875,0.0,4161.00146484375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35970.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974610805511476,1.0,0.0,0.0,3.652539014816284,3.6525650024414062,8.90190619884379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.625,0.0,1623.14794921875,1895.4371337890625,0.0,4278.55615234375,0.9204105734825134,1.0,0.0,3.0,1.0,0.0
12238200,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.76961350440979,0.4370684325695038,0.4003974199295044,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557032942771912,0.6089327335357666,0.5826923847198486,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697869777679443,0.641732931137085,0.4521215558052063,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.732357919216156,0.3731546103954315,0.3612451553344726,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273596882820129,0.2314529716968536,1.0807628631591797,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894470214844,297.27471923828125,284.9488525390625,1.0,0.7085548639297485,0.3831509351730346,0.3831509351730346,1.0,1.0,-3.455318689346313,0.9930859804153442,2.462232828140259,0.2126310616731643,0.9004774689674377,0.9004774689674377,0.0,306.6774597167969,287.0,48928.57421875,0.0,4161.00146484375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35970.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974610805511476,1.0,0.0,0.0,3.652539014816284,3.6525650024414062,8.90190619884379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.625,0.0,1623.14794921875,1895.4371337890625,0.0,4278.55615234375,0.9204105734825134,1.0,0.0,3.0,1.0,0.0
12238260,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731111645698547,0.434783786535263,0.3982573747634887,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599003553390503,0.6065584421157837,0.5804252028465271,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765727877616882,0.6445996165275574,0.454032838344574,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7361246943473816,0.3724428713321686,0.3604471683502197,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.6304812431335449,0.2309229671955108,1.0775799751281738,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745544433594,297.2636413574219,284.7631225585937,1.0,0.7032309174537659,0.3824331760406494,0.3824331760406494,1.0,1.0,-3.447538614273072,0.9883476495742798,2.459190845489502,0.209723949432373,0.8964635133743286,0.8964635133743286,0.0,297.87506103515625,275.0,49975.24609375,0.0,4089.198974609375,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646742343902588,3.64676833152771,8.873673209564004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.1044921875,0.0,1617.806640625,1895.4371337890625,0.0,4300.0,0.9192335605621338,1.0,0.0,3.0,1.0,0.0
12238320,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731111645698547,0.434783786535263,0.3982573747634887,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599003553390503,0.6065584421157837,0.5804252028465271,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765727877616882,0.6445996165275574,0.454032838344574,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7361246943473816,0.3724428713321686,0.3604471683502197,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.6304812431335449,0.2309229671955108,1.0775799751281738,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745544433594,297.2636413574219,284.7631225585937,1.0,0.7032309174537659,0.3824331760406494,0.3824331760406494,1.0,1.0,-3.447538614273072,0.9883476495742798,2.459190845489502,0.209723949432373,0.8964635133743286,0.8964635133743286,0.0,297.87506103515625,275.0,49975.24609375,0.0,4089.198974609375,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646742343902588,3.64676833152771,8.873673209564004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.1044921875,0.0,1617.806640625,1895.4371337890625,0.0,4300.0,0.9192335605621338,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7755836248397827,0.4341028928756714,0.3970891833305359,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8627527356147766,0.6056911945343018,0.5790642499923706,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8809924125671387,0.6468677520751953,0.4551369547843933,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7386050820350647,0.3723055422306061,0.3598954677581787,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6324902772903442,0.230754092335701,1.0751960277557373,284.8910522460937,284.95001220703125,300.0851745605469,288.9824523925781,298.0702514648437,297.2630310058594,284.895751953125,1.0,0.6998211145401001,0.3820312321186065,0.3820312321186065,1.0,1.0,-3.4422857761383057,0.985403835773468,2.4568819999694824,0.2078440636396408,0.8972057700157166,0.8972057700157166,0.0,292.2438659667969,275.0,48886.62109375,0.0,4042.742431640625,1.0,280.0106201171875,283.2033996582031,291.9833374023437,295.0536193847656,293.1499938964844,293.1499938964844,280.04998779296875,36111.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994051456451416,1.0,0.0,0.0,3.6441574096679688,3.644183397293091,8.861097740009427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.34375,0.0,1614.2808837890625,1895.4371337890625,0.0,4294.98388671875,0.918651044368744,1.0,0.0,3.0,1.0,0.0
12238440,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7784551978111267,0.433998703956604,0.3966748416423797,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8658932447433472,0.6054549217224121,0.578490674495697,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8854413628578186,0.6491014957427979,0.4564284980297088,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7412775158882141,0.3725017011165619,0.359770655632019,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6346889138221741,0.2308446615934372,1.074247121810913,284.9214172363281,284.95001220703125,300.0775756835937,288.9794921875,298.0699462890625,297.2667541503906,284.92242431640625,1.0,0.6971884965896606,0.3817154169082641,0.3817154169082641,1.0,1.0,-3.4413535594940186,0.9841564893722534,2.4571971893310547,0.2067185491323471,0.8973773717880249,0.8973773717880249,0.0,287.1291198730469,263.0,48762.15625,0.0,4010.34228515625,1.0,280.0419311523437,283.2377624511719,291.9679870605469,295.0552062988281,293.1499938964844,293.1499938964844,280.3500061035156,36068.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974416494369508,1.0,0.0,0.0,3.643536329269409,3.6435623168945312,8.858078217599541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.81005859375,0.0,1613.2275390625,1895.4371337890625,0.0,4278.39208984375,0.9184572100639344,1.0,0.0,3.0,1.0,0.0
12238500,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7822176814079285,0.4341645538806915,0.3964094817638397,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8699926137924194,0.6055074334144592,0.5780900120735168,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8910334706306458,0.651947557926178,0.458059161901474,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7447612881660461,0.3729560077190399,0.3598092496395111,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6375934481620789,0.2311315834522247,1.073848009109497,285.0565795898437,284.95001220703125,300.0689392089844,288.97625732421875,298.0714111328125,297.2734069824219,285.06298828125,1.0,0.694259524345398,0.3813565373420715,0.3813565373420715,1.0,1.0,-3.4420745372772217,0.9833305478096008,2.4587438106536865,0.2056530714035034,0.8994036912918091,0.8994036912918091,0.0,281.0285339355469,263.0,47744.4140625,0.0,3976.32470703125,1.0,280.2983703613281,283.4115600585937,291.9217224121094,294.8842163085937,293.1499938964844,293.1499938964844,280.3500061035156,35960.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897220730781556,1.0,0.0,0.0,3.644491910934448,3.6445178985595694,8.862725167091412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.1640625,0.0,1613.547607421875,1895.4371337890625,0.0,4212.64208984375,0.9186333417892456,1.0,0.0,3.0,1.0,0.0
12238560,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7866590619087219,0.4345609247684479,0.3964665830135345,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8748016357421875,0.6058444380760193,0.5780637264251709,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973450064659119,0.6550371050834656,0.4599627554416656,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488498687744141,0.373629629611969,0.3601116836071014,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6410502791404724,0.2316088527441024,1.0744203329086304,285.1020812988281,284.95001220703125,300.0602722167969,288.97320556640625,298.07476806640625,297.2822570800781,285.1033020019531,1.0,0.6914820671081543,0.3811093270778656,0.3811093270778656,1.0,1.0,-3.445448875427246,0.983697772026062,2.4617509841918945,0.2051997631788253,0.9009101986885072,0.9009101986885072,0.0,274.5977478027344,251.0,47642.2890625,0.0,3946.998046875,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35872.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985990345478058,1.0,0.0,0.0,3.647642135620117,3.6476683616638175,8.878053563421417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.93115234375,0.0,1616.6148681640625,1895.4371337890625,0.0,4180.572265625,0.9192536473274232,1.0,0.0,3.0,1.0,0.0
12238620,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946528792381287,0.4337082505226135,0.3957343995571136,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837532997131348,0.6049803495407104,0.5772728323936462,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093634486198424,0.6593855619430542,0.4630210399627685,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566061615943909,0.3740365505218506,0.3603326082229614,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476947069168091,0.2319985330104828,1.0748695135116575,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.069580078125,297.2835388183594,284.9398193359375,1.0,0.6858419179916382,0.3806149065494537,0.3806149065494537,1.0,1.0,-3.44811487197876,0.9830995798110962,2.465015172958374,0.2041434943675995,0.8994667530059814,0.8994667530059814,0.0,262.7499389648437,239.0,48793.27734375,0.0,3883.93408203125,1.0,280.0580139160156,283.2569580078125,292.00372314453125,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971094131469728,1.0,0.0,0.0,3.648897409439087,3.648923397064209,8.884164799383143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.47265625,0.0,1618.9354248046875,1895.4371337890625,0.0,4275.57861328125,0.9195937514305116,1.0,0.0,3.0,1.0,0.0
12238680,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946528792381287,0.4337082505226135,0.3957343995571136,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837532997131348,0.6049803495407104,0.5772728323936462,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093634486198424,0.6593855619430542,0.4630210399627685,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566061615943909,0.3740365505218506,0.3603326082229614,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476947069168091,0.2319985330104828,1.0748695135116575,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.069580078125,297.2835388183594,284.9398193359375,1.0,0.6858419179916382,0.3806149065494537,0.3806149065494537,1.0,1.0,-3.44811487197876,0.9830995798110962,2.465015172958374,0.2041434943675995,0.8994667530059814,0.8994667530059814,0.0,262.7499389648437,239.0,48793.27734375,0.0,3883.93408203125,1.0,280.0580139160156,283.2569580078125,292.00372314453125,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971094131469728,1.0,0.0,0.0,3.648897409439087,3.648923397064209,8.884164799383143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.47265625,0.0,1618.9354248046875,1895.4371337890625,0.0,4275.57861328125,0.9195937514305116,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030388355255127,0.4335736930370331,0.3948056697845459,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8931812047958374,0.6046285629272461,0.5761289596557617,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.923067271709442,0.66459721326828,0.4659554660320282,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648425698280334,0.3747333586215973,0.3602974414825439,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547382473945618,0.232533574104309,1.074351191520691,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.06890869140625,297.2911071777344,285.1022033691406,1.0,0.6799426674842834,0.3801204860210418,0.3801204860210418,1.0,1.0,-3.4484758377075195,0.9817482233047484,2.466727495193481,0.2025631368160247,0.9028027653694152,0.9028027653694152,0.0,250.93798828125,227.0,47688.875,0.0,3815.308349609375,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880574941635132,1.0,0.0,0.0,3.654118299484253,3.654144525527954,8.909606208362675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47607421875,0.0,1624.03369140625,1895.4371337890625,0.0,4198.359375,0.9206957221031188,1.0,0.0,3.0,1.0,0.0
