time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030388355255127,0.4335736930370331,0.3948056697845459,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8931812047958374,0.6046285629272461,0.5761289596557617,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.923067271709442,0.66459721326828,0.4659554660320282,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648425698280334,0.3747333586215973,0.3602974414825439,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547382473945618,0.232533574104309,1.074351191520691,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.06890869140625,297.2911071777344,285.1022033691406,1.0,0.6799426674842834,0.3801204860210418,0.3801204860210418,1.0,1.0,-3.4484758377075195,0.9817482233047484,2.466727495193481,0.2025631368160247,0.9028027653694152,0.9028027653694152,0.0,250.93798828125,227.0,47688.875,0.0,3815.308349609375,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880574941635132,1.0,0.0,0.0,3.654118299484253,3.654144525527954,8.909606208362675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.47607421875,0.0,1624.03369140625,1895.4371337890625,0.0,4198.359375,0.9206957221031188,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8118175268173218,0.4325126409530639,0.3938171565532684,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.903333306312561,0.6034321784973145,0.5749554634094238,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9378930926322936,0.6687161922454834,0.4688043594360351,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7738434672355652,0.3749197721481323,0.3602755963802337,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6625253558158875,0.2327713370323181,1.0740638971328735,284.9373779296875,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361572265625,1.0,0.6740379929542542,0.3794606626033783,0.3794606626033783,1.0,1.0,-3.448941707611084,0.97993803024292,2.469003677368164,0.2007496953010559,0.9012911915779114,0.9012911915779114,0.0,239.26199340820312,215.0,48817.42578125,0.0,3747.70703125,1.0,280.0579528808594,283.2523498535156,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35967.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998528242111206,1.0,0.0,0.0,3.655999183654785,3.6560251712799072,8.918779599298432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.5908203125,0.0,1627.2303466796875,1895.4371337890625,0.0,4287.58056640625,0.9211916923522948,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8118175268173218,0.4325126409530639,0.3938171565532684,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.903333306312561,0.6034321784973145,0.5749554634094238,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9378930926322936,0.6687161922454834,0.4688043594360351,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7738434672355652,0.3749197721481323,0.3602755963802337,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6625253558158875,0.2327713370323181,1.0740638971328735,284.9373779296875,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361572265625,1.0,0.6740379929542542,0.3794606626033783,0.3794606626033783,1.0,1.0,-3.448941707611084,0.97993803024292,2.469003677368164,0.2007496953010559,0.9012911915779114,0.9012911915779114,0.0,239.26199340820312,215.0,48817.42578125,0.0,3747.70703125,1.0,280.0579528808594,283.2523498535156,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35967.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998528242111206,1.0,0.0,0.0,3.655999183654785,3.6560251712799072,8.918779599298432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.5908203125,0.0,1627.2303466796875,1895.4371337890625,0.0,4287.58056640625,0.9211916923522948,1.0,0.0,3.0,1.0,0.0
12238980,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189687728881836,0.4303130209445953,0.3916641771793365,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127620458602904,0.600928544998169,0.5724602341651917,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510100483894348,0.6715677976608276,0.4706414341926574,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818916440010071,0.3741841614246368,0.3593644201755523,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694429516792297,0.2322979420423507,1.0707436800003052,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455017089844,297.2771301269531,284.7499389648437,1.0,0.6674526333808899,0.3788008391857147,0.3788008391857147,1.0,1.0,-3.440479755401612,0.9751560091972352,2.4653239250183105,0.1979122906923294,0.8970960378646851,0.8970960378646851,0.0,228.5613250732422,203.0,49857.04296875,0.0,3664.15869140625,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36181.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64996600151062,3.649991989135742,8.889368245945661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.38623046875,0.0,1621.6719970703125,1895.4371337890625,0.0,4300.0,0.919968843460083,1.0,0.0,3.0,1.0,0.0
12239040,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189687728881836,0.4303130209445953,0.3916641771793365,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127620458602904,0.600928544998169,0.5724602341651917,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510100483894348,0.6715677976608276,0.4706414341926574,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818916440010071,0.3741841614246368,0.3593644201755523,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694429516792297,0.2322979420423507,1.0707436800003052,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455017089844,297.2771301269531,284.7499389648437,1.0,0.6674526333808899,0.3788008391857147,0.3788008391857147,1.0,1.0,-3.440479755401612,0.9751560091972352,2.4653239250183105,0.1979122906923294,0.8970960378646851,0.8970960378646851,0.0,228.5613250732422,203.0,49857.04296875,0.0,3664.15869140625,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36181.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64996600151062,3.649991989135742,8.889368245945661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.38623046875,0.0,1621.6719970703125,1895.4371337890625,0.0,4300.0,0.919968843460083,1.0,0.0,3.0,1.0,0.0
12239100,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8228697776794434,0.4297005832195282,0.3906040787696838,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.91819965839386,0.6000639200210571,0.5711435675621033,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578542113304138,0.6735634803771973,0.4715827107429504,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7862898707389832,0.3740330338478088,0.3588268160820007,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.673192024230957,0.232161059975624,1.0685988664627075,284.8690795898437,284.95001220703125,299.981689453125,288.9544372558594,298.0411376953125,297.2757568359375,284.8749084472656,1.0,0.6639685034751892,0.3784709572792053,0.3784709572792053,1.0,1.0,-3.4355201721191406,0.9725323915481568,2.462987899780273,0.1962902098894119,0.8976848721504211,0.8976848721504211,0.0,223.0069732666016,203.0,48806.98828125,0.0,3619.593505859375,1.0,280.0010986328125,283.1827087402344,291.95867919921875,295.0170288085937,293.1499938964844,293.1499938964844,280.04998779296875,36132.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997724890708924,1.0,0.0,0.0,3.6472363471984863,3.647262334823608,8.876077686181816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1767578125,0.0,1618.0804443359375,1895.4371337890625,0.0,4298.08203125,0.9193690419197084,1.0,0.0,3.0,1.0,0.0
12239160,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8280646800994873,0.4296128749847412,0.39012011885643,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9254122972488404,0.5997430086135864,0.5704010128974915,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9659934639930724,0.6761322021484375,0.4730323553085327,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7919700145721436,0.3742525279521942,0.3586500287055969,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.678085207939148,0.2322924584150314,1.067530870437622,284.9096374511719,284.95001220703125,299.972900390625,288.9534606933594,298.04083251953125,297.2796325683594,284.9106140136719,1.0,0.6606209874153137,0.3782409429550171,0.3782409429550171,1.0,1.0,-3.43428373336792,0.97142231464386,2.4628615379333496,0.1953368484973907,0.8978555798530579,0.8978555798530579,0.0,216.80010986328125,191.0,48645.5078125,0.0,3580.238037109375,1.0,280.04254150390625,283.2284240722656,291.93951416015625,295.0179748535156,293.1499938964844,293.1499938964844,280.3500061035156,36080.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970754981040956,1.0,0.0,0.0,3.646319627761841,3.646345853805542,8.871617183103808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3798828125,0.0,1616.601318359375,1895.4371337890625,0.0,4275.2919921875,0.9190964102745056,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8410007953643799,0.4302562773227691,0.3899685442447662,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.943140745162964,0.6000682711601257,0.5698919892311096,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834712147712708,0.6821653246879578,0.4766168892383575,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8059250712394714,0.3754050731658935,0.358990728855133,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6903587579727173,0.2331389933824539,1.0679574012756348,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544027924537659,0.3777809143066406,0.3777809143066406,1.0,1.0,-3.4387128353118896,0.9715188145637512,2.467194080352783,0.1942749321460724,0.901238739490509,0.901238739490509,0.0,203.6693572998047,179.0,47537.9921875,0.0,3513.786865234375,1.0,280.3415832519531,283.45135498046875,291.9098815917969,294.8979187011719,293.1499938964844,293.1499938964844,280.04998779296875,35887.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853447675704956,1.0,0.0,0.0,3.64988374710083,3.6499099731445312,8.88896863671107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.556640625,0.0,1619.378662109375,1895.4371337890625,0.0,4175.00634765625,0.9197736382484436,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8410007953643799,0.4302562773227691,0.3899685442447662,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.943140745162964,0.6000682711601257,0.5698919892311096,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834712147712708,0.6821653246879578,0.4766168892383575,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8059250712394714,0.3754050731658935,0.358990728855133,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6903587579727173,0.2331389933824539,1.0679574012756348,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544027924537659,0.3777809143066406,0.3777809143066406,1.0,1.0,-3.4387128353118896,0.9715188145637512,2.467194080352783,0.1942749321460724,0.901238739490509,0.901238739490509,0.0,203.6693572998047,179.0,47537.9921875,0.0,3513.786865234375,1.0,280.3415832519531,283.45135498046875,291.9098815917969,294.8979187011719,293.1499938964844,293.1499938964844,280.04998779296875,35887.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853447675704956,1.0,0.0,0.0,3.64988374710083,3.6499099731445312,8.88896863671107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.556640625,0.0,1619.378662109375,1895.4371337890625,0.0,4175.00634765625,0.9197736382484436,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544102311134338,0.4294985234737396,0.3893003463745117,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603543281555176,0.5991634726524353,0.5690394639968872,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984145760536194,0.6865283250808716,0.4796529412269592,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195635676383972,0.3758358359336853,0.3592196106910705,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031745910644531,0.2336117625236511,1.0687122344970703,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484028100967407,0.3773208856582641,0.3773208856582641,1.0,1.0,-3.441725969314575,0.9711288809776306,2.470597267150879,0.1933352798223495,0.8996723294258118,0.8996723294258118,0.0,191.5119781494141,182.0,48693.0703125,0.0,3449.52099609375,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962721467018129,1.0,0.0,0.0,3.6506028175354,3.6506288051605225,8.892470759747084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31982421875,0.0,1621.0643310546875,1895.4371337890625,0.0,4268.4833984375,0.9199916124343872,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544102311134338,0.4294985234737396,0.3893003463745117,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9603543281555176,0.5991634726524353,0.5690394639968872,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984145760536194,0.6865283250808716,0.4796529412269592,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195635676383972,0.3758358359336853,0.3592196106910705,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031745910644531,0.2336117625236511,1.0687122344970703,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484028100967407,0.3773208856582641,0.3773208856582641,1.0,1.0,-3.441725969314575,0.9711288809776306,2.470597267150879,0.1933352798223495,0.8996723294258118,0.8996723294258118,0.0,191.5119781494141,182.0,48693.0703125,0.0,3449.52099609375,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962721467018129,1.0,0.0,0.0,3.6506028175354,3.6506288051605225,8.892470759747084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31982421875,0.0,1621.0643310546875,1895.4371337890625,0.0,4268.4833984375,0.9199916124343872,1.0,0.0,3.0,1.0,0.0
12239460,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8585735559463501,0.4293666779994964,0.3887128531932831,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.96523916721344,0.5987005829811096,0.5681431293487549,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925827860832214,0.4750519394874573,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8239619135856628,0.3764901459217071,0.3594914078712463,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075291872024536,0.2341779023408889,1.0699485540390017,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.08990478515625,1.0,0.6458871960639954,0.3767231106758117,0.3767231106758117,1.0,1.0,-3.43597149848938,0.9674423336982728,2.468528985977173,0.1910924017429351,0.902837872505188,0.902837872505188,0.0,187.5769195556641,185.0,47544.97265625,0.0,3413.135009765625,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35855.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869273900985718,1.0,0.0,0.0,3.65523099899292,3.655257225036621,8.915033049561316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.59033203125,0.0,1625.478515625,1895.4371337890625,0.0,4188.642578125,0.920960247516632,1.0,0.0,3.0,1.0,0.0
12239520,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8585735559463501,0.4293666779994964,0.3887128531932831,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.96523916721344,0.5987005829811096,0.5681431293487549,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925827860832214,0.4750519394874573,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8239619135856628,0.3764901459217071,0.3594914078712463,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075291872024536,0.2341779023408889,1.0699485540390017,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.08990478515625,1.0,0.6458871960639954,0.3767231106758117,0.3767231106758117,1.0,1.0,-3.43597149848938,0.9674423336982728,2.468528985977173,0.1910924017429351,0.902837872505188,0.902837872505188,0.0,187.5769195556641,185.0,47544.97265625,0.0,3413.135009765625,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35855.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869273900985718,1.0,0.0,0.0,3.65523099899292,3.655257225036621,8.915033049561316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.59033203125,0.0,1625.478515625,1895.4371337890625,0.0,4188.642578125,0.920960247516632,1.0,0.0,3.0,1.0,0.0
12239580,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.859652578830719,0.428817480802536,0.3885233998298645,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9664316773414612,0.5980085134506226,0.5677861571311951,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.6966318488121033,0.4730103015899658,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8253073692321777,0.3766636252403259,0.3598290979862213,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7089475393295288,0.234418049454689,1.0714623928070068,284.94683837890625,284.95001220703125,299.9089050292969,288.9545593261719,298.0408935546875,297.3108215332031,284.94305419921875,1.0,0.6453506350517273,0.3763405084609985,0.3763405084609985,1.0,1.0,-3.435340881347656,0.96610027551651,2.469240427017212,0.1896358430385589,0.9015174508094788,0.9015174508094788,0.0,186.5844116210937,185.0,48600.1796875,0.0,3405.58935546875,1.0,280.0793151855469,283.26617431640625,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35949.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994803547859192,1.0,0.0,0.0,3.656659364700317,3.65668535232544,8.922001484279463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92822265625,0.0,1627.8759765625,1895.4371337890625,0.0,4256.013671875,0.9213125109672546,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8592979907989502,0.4282558560371399,0.3880837559700012,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.966084122657776,0.5973426103591919,0.5672449469566345,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6985461115837097,0.4730677008628845,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8252555727958679,0.3765659928321838,0.3598001003265381,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089660167694092,0.2344120740890503,1.0716729164123535,284.924560546875,284.95001220703125,299.9025573730469,288.9555053710937,298.0386047363281,297.31085205078125,284.9234619140625,1.0,0.6452497243881226,0.376125305891037,0.376125305891037,1.0,1.0,-3.434448719024658,0.9651613235473632,2.469287395477295,0.1888871490955352,0.9011402130126952,0.9011402130126952,0.0,186.5702514648437,188.0,48664.015625,0.0,3403.420166015625,1.0,280.0579528808594,283.2417907714844,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35986.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969555139541626,1.0,0.0,0.0,3.656394481658936,3.6564207077026367,8.920709433368756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1982421875,0.0,1627.843505859375,1895.4371337890625,0.0,4274.275390625,0.9212955832481384,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8582315444946289,0.4272411465644836,0.3873535990715027,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9649434685707092,0.5961548089981079,0.5663293600082397,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.7007076144218445,0.4739655554294586,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246530890464783,0.3762354850769043,0.3596372604370117,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084599137306213,0.2342530488967895,1.0715110301971436,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323486328125,297.3066711425781,284.7816467285156,1.0,0.6452940106391907,0.3758263885974884,0.3758263885974884,1.0,1.0,-3.433159828186035,0.9638406038284302,2.4693191051483154,0.187846153974533,0.8987338542938232,0.8987338542938232,0.0,186.9285430908203,188.0,49662.4921875,0.0,3402.507080078125,1.0,279.8012084960937,283.0672607421875,292.0272827148437,295.26708984375,293.1499938964844,293.1499938964844,279.75,36102.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654236078262329,3.6542623043060303,8.910180895327358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.09375,0.0,1626.1441650390625,1895.4371337890625,0.0,4300.0,0.9208522439002992,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8563675880432129,0.426030695438385,0.3863432109355926,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9629107117652892,0.5947484374046326,0.5651004910469055,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.9990000128746032,0.7023436427116394,0.4758778214454651,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8233359456062317,0.3757104277610779,0.3592384159564972,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7072239518165588,0.2339238822460174,1.070492148399353,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.0231018066406,297.2980651855469,284.74151611328125,1.0,0.645453155040741,0.3756083846092224,0.3756083846092224,1.0,1.0,-3.4310624599456787,0.9624807834625244,2.4685816764831543,0.1869509220123291,0.8968561887741089,0.8968561887741089,0.0,187.72450256347656,191.0,49754.79296875,0.0,3402.263427734375,1.0,279.7578125,283.0187683105469,292.0281677246094,295.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,36197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649737596511841,3.649763822555542,8.888256388672744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.04150390625,0.0,1621.526611328125,1895.4371337890625,0.0,4300.0,0.9199313521385192,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8535482883453369,0.4252506792545318,0.3852357268333435,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.959552526473999,0.5934863090515137,0.5634998679161072,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7069956064224243,0.479340523481369,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8212429881095886,0.3756349980831146,0.3589124381542206,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7051944136619568,0.2338531464338302,1.06950581073761,284.90625,284.95001220703125,299.86749267578125,288.9638366699219,298.0172119140625,297.2979736328125,284.9074401855469,1.0,0.6462506651878357,0.3751723170280456,0.3751723170280456,1.0,1.0,-3.430382013320923,0.9609562754631042,2.469425678253174,0.1854320466518402,0.8976150155067444,0.8976150155067444,0.0,189.30699157714844,194.0,48604.9140625,0.0,3409.958251953125,1.0,280.0419921875,283.225341796875,291.9447326660156,295.01629638671875,293.1499938964844,293.1499938964844,280.3500061035156,36089.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995730459690094,1.0,0.0,0.0,3.645739555358887,3.645765781402588,8.86879433892318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.34619140625,0.0,1615.9891357421875,1895.4371337890625,0.0,4263.88720703125,0.9189732074737548,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8535482883453369,0.4252506792545318,0.3852357268333435,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.959552526473999,0.5934863090515137,0.5634998679161072,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7069956064224243,0.479340523481369,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8212429881095886,0.3756349980831146,0.3589124381542206,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7051944136619568,0.2338531464338302,1.06950581073761,284.90625,284.95001220703125,299.86749267578125,288.9638366699219,298.0172119140625,297.2979736328125,284.9074401855469,1.0,0.6462506651878357,0.3751723170280456,0.3751723170280456,1.0,1.0,-3.430382013320923,0.9609562754631042,2.469425678253174,0.1854320466518402,0.8976150155067444,0.8976150155067444,0.0,189.30699157714844,194.0,48604.9140625,0.0,3409.958251953125,1.0,280.0419921875,283.225341796875,291.9447326660156,295.01629638671875,293.1499938964844,293.1499938964844,280.3500061035156,36089.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995730459690094,1.0,0.0,0.0,3.645739555358887,3.645765781402588,8.86879433892318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.34619140625,0.0,1615.9891357421875,1895.4371337890625,0.0,4263.88720703125,0.9189732074737548,1.0,0.0,3.0,1.0,0.0
12239940,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.85247802734375,0.4257314801216125,0.3854893147945404,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579595923423768,0.5936015248298645,0.563389003276825,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9990000128746032,0.7133456468582153,0.4815149307250976,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206081986427307,0.3765989542007446,0.3596504330635071,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046747803688049,0.2345741093158722,1.072111964225769,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926208496094,1.0,0.6478867530822754,0.3747362494468689,0.3747362494468689,1.0,1.0,-3.437183141708374,0.9618874788284302,2.4752955436706543,0.1847326457500457,0.9010381102561952,0.9010381102561952,0.0,190.6306610107422,197.0,47532.47265625,0.0,3433.70703125,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.9101867675781,293.1499938964844,293.1499938964844,280.04998779296875,35891.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836472868919371,1.0,0.0,0.0,3.649167776107788,3.64919376373291,8.885481292963959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.767578125,0.0,1618.55712890625,1895.4371337890625,0.0,4160.34619140625,0.9196144342422484,1.0,0.0,3.0,1.0,0.0
12240000,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.85247802734375,0.4257314801216125,0.3854893147945404,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579595923423768,0.5936015248298645,0.563389003276825,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9990000128746032,0.7133456468582153,0.4815149307250976,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206081986427307,0.3765989542007446,0.3596504330635071,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046747803688049,0.2345741093158722,1.072111964225769,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230407714844,297.3138122558594,285.0926208496094,1.0,0.6478867530822754,0.3747362494468689,0.3747362494468689,1.0,1.0,-3.437183141708374,0.9618874788284302,2.4752955436706543,0.1847326457500457,0.9010381102561952,0.9010381102561952,0.0,190.6306610107422,197.0,47532.47265625,0.0,3433.70703125,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.9101867675781,293.1499938964844,293.1499938964844,280.04998779296875,35891.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836472868919371,1.0,0.0,0.0,3.649167776107788,3.64919376373291,8.885481292963959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.767578125,0.0,1618.55712890625,1895.4371337890625,0.0,4160.34619140625,0.9196144342422484,1.0,0.0,3.0,1.0,0.0
12240060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8501007556915283,0.4248095750808716,0.3851968050003052,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549579620361328,0.5924801826477051,0.5628723502159119,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181262969970703,0.4853264689445495,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8190017938613892,0.3768201768398285,0.3602401316165924,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033473253250122,0.2348934412002563,1.0748379230499268,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345092773437,1.0,0.6500130891799927,0.3742119967937469,0.3742119967937469,1.0,1.0,-3.444788217544556,0.9628111720085144,2.481977224349976,0.1840125620365142,0.8995543122291565,0.8995543122291565,0.0,192.78338623046875,200.0,48736.40625,0.0,3464.3076171875,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945977926254272,1.0,0.0,0.0,3.6499295234680176,3.64995551109314,8.889190894478816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.34130859375,0.0,1620.25341796875,1895.4371337890625,0.0,4254.2646484375,0.9198384881019592,1.0,0.0,3.0,1.0,0.0
12240120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8501007556915283,0.4248095750808716,0.3851968050003052,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549579620361328,0.5924801826477051,0.5628723502159119,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181262969970703,0.4853264689445495,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8190017938613892,0.3768201768398285,0.3602401316165924,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033473253250122,0.2348934412002563,1.0748379230499268,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345092773437,1.0,0.6500130891799927,0.3742119967937469,0.3742119967937469,1.0,1.0,-3.444788217544556,0.9628111720085144,2.481977224349976,0.1840125620365142,0.8995543122291565,0.8995543122291565,0.0,192.78338623046875,200.0,48736.40625,0.0,3464.3076171875,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945977926254272,1.0,0.0,0.0,3.6499295234680176,3.64995551109314,8.889190894478816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.34130859375,0.0,1620.25341796875,1895.4371337890625,0.0,4254.2646484375,0.9198384881019592,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8471100926399231,0.4245742559432983,0.3847223222255707,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.951101779937744,0.5919070839881897,0.5620863437652588,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231754660606384,0.4900786280632019,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8167316913604736,0.3773219287395477,0.3605822920799255,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7013274431228638,0.2353314310312271,1.0765671730041504,285.1019592285156,284.95001220703125,299.8155212402344,288.984130859375,298.0132751464844,297.3161315917969,285.10321044921875,1.0,0.6522483825683594,0.373687744140625,0.373687744140625,1.0,1.0,-3.4514737129211426,0.9634254574775696,2.4880480766296387,0.1830335706472396,0.9029461741447448,0.9029461741447448,0.0,195.35211181640625,203.0,47701.8203125,0.0,3495.30908203125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856002330780028,1.0,0.0,0.0,3.654945611953736,3.6549715995788574,8.913640385799226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.802734375,0.0,1625.0523681640625,1895.4371337890625,0.0,4177.20947265625,0.9208883047103882,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8471100926399231,0.4245742559432983,0.3847223222255707,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.951101779937744,0.5919070839881897,0.5620863437652588,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231754660606384,0.4900786280632019,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8167316913604736,0.3773219287395477,0.3605822920799255,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7013274431228638,0.2353314310312271,1.0765671730041504,285.1019592285156,284.95001220703125,299.8155212402344,288.984130859375,298.0132751464844,297.3161315917969,285.10321044921875,1.0,0.6522483825683594,0.373687744140625,0.373687744140625,1.0,1.0,-3.4514737129211426,0.9634254574775696,2.4880480766296387,0.1830335706472396,0.9029461741447448,0.9029461741447448,0.0,195.35211181640625,203.0,47701.8203125,0.0,3495.30908203125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856002330780028,1.0,0.0,0.0,3.654945611953736,3.6549715995788574,8.913640385799226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.802734375,0.0,1625.0523681640625,1895.4371337890625,0.0,4177.20947265625,0.9208883047103882,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.845888614654541,0.4242080152034759,0.3846891522407532,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9494443535804749,0.5914217233657837,0.561913251876831,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.7253968715667725,0.4922545850276947,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8158196806907654,0.3774647712707519,0.360911101102829,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7005500197410583,0.2354992032051086,1.0779646635055542,284.98321533203125,284.95001220703125,299.8070373535156,288.9877319335937,298.0097351074219,297.315185546875,284.9774475097656,1.0,0.6534796357154846,0.3734256327152252,0.3734256327152252,1.0,1.0,-3.4559216499328613,0.96408873796463,2.491832971572876,0.182714506983757,0.9020285606384276,0.9020285606384276,0.0,196.6019897460937,203.0,48740.28125,0.0,3513.280029296875,1.0,280.0987243652344,283.3009338378906,292.0223999023437,295.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,35904.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922991991043092,1.0,0.0,0.0,3.6568679809570312,3.656893968582153,8.923018981477071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.185546875,0.0,1627.7896728515625,1895.4371337890625,0.0,4234.68212890625,0.921318292617798,1.0,0.0,3.0,1.0,0.0
12240360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438830375671387,0.4234057664871216,0.3841661214828491,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9468863010406494,0.5905012488365173,0.5612595081329346,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.7269895076751709,0.4952647387981415,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8142403364181519,0.3772925734519958,0.3609213531017303,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6991333961486816,0.2354376465082168,1.0783798694610596,284.94305419921875,284.95001220703125,299.798583984375,288.9913330078125,298.0018310546875,297.3083190917969,284.9421691894531,1.0,0.6546480655670166,0.3731093108654022,0.3731093108654022,1.0,1.0,-3.45864200592041,0.964030623435974,2.4946115016937256,0.1820755898952484,0.9015457630157472,0.9015457630157472,0.0,198.1842041015625,206.0,48900.578125,0.0,3529.123046875,1.0,280.0574035644531,283.25592041015625,292.0274963378906,295.1624755859375,293.1499938964844,293.1499938964844,279.75,35965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963110089302064,1.0,0.0,0.0,3.656891345977783,3.656917572021485,8.92313380518317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.30322265625,0.0,1628.2747802734375,1895.4371337890625,0.0,4268.81298828125,0.9213943481445312,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.838842511177063,0.4211083054542541,0.3824401795864105,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9404062032699584,0.5878949165344238,0.5591849684715271,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287259101867676,0.502478837966919,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100079298019409,0.376334547996521,0.3603461980819702,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952289938926697,0.2348066717386245,1.07697331905365,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.97906494140625,297.2851257324219,284.763671875,1.0,0.6567257046699524,0.3724766969680786,0.3724766969680786,1.0,1.0,-3.4603705406188965,0.9626775979995728,2.497692823410034,0.1803625226020813,0.8975809216499329,0.8975809216499329,0.0,201.7930908203125,209.0,50034.078125,0.0,3554.590576171875,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651294946670532,3.6513209342956543,8.895842711353907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.775390625,0.0,1623.15087890625,1895.4371337890625,0.0,4300.0,0.92026287317276,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.838842511177063,0.4211083054542541,0.3824401795864105,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9404062032699584,0.5878949165344238,0.5591849684715271,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287259101867676,0.502478837966919,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100079298019409,0.376334547996521,0.3603461980819702,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952289938926697,0.2348066717386245,1.07697331905365,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.97906494140625,297.2851257324219,284.763671875,1.0,0.6567257046699524,0.3724766969680786,0.3724766969680786,1.0,1.0,-3.4603705406188965,0.9626775979995728,2.497692823410034,0.1803625226020813,0.8975809216499329,0.8975809216499329,0.0,201.7930908203125,209.0,50034.078125,0.0,3554.590576171875,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651294946670532,3.6513209342956543,8.895842711353907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.775390625,0.0,1623.15087890625,1895.4371337890625,0.0,4300.0,0.92026287317276,1.0,0.0,3.0,1.0,0.0
12240540,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348487615585327,0.4202369451522827,0.3813138604164123,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.934948205947876,0.5865700244903564,0.5575982332229614,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.7317412495613098,0.5085588693618774,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8064247965812683,0.3761629164218902,0.3599885404109955,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918936967849731,0.2346035689115524,1.075658082962036,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.9682312011719,297.2782592773437,284.9296569824219,1.0,0.6586427688598633,0.371844083070755,0.371844083070755,1.0,1.0,-3.462400197982788,0.9614278078079224,2.500972270965576,0.1785243600606918,0.8986382484436035,0.8986382484436035,0.0,204.9568634033203,212.0,48899.6640625,0.0,3578.19140625,1.0,280.0420227050781,283.2423095703125,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36058.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996127426624298,1.0,0.0,0.0,3.6484580039978014,3.648483991622925,8.882024644663034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9814453125,0.0,1618.9664306640625,1895.4371337890625,0.0,4267.255859375,0.9195671081542968,1.0,0.0,3.0,1.0,0.0
12240600,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348487615585327,0.4202369451522827,0.3813138604164123,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.934948205947876,0.5865700244903564,0.5575982332229614,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.7317412495613098,0.5085588693618774,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8064247965812683,0.3761629164218902,0.3599885404109955,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918936967849731,0.2346035689115524,1.075658082962036,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.9682312011719,297.2782592773437,284.9296569824219,1.0,0.6586427688598633,0.371844083070755,0.371844083070755,1.0,1.0,-3.462400197982788,0.9614278078079224,2.500972270965576,0.1785243600606918,0.8986382484436035,0.8986382484436035,0.0,204.9568634033203,212.0,48899.6640625,0.0,3578.19140625,1.0,280.0420227050781,283.2423095703125,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36058.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996127426624298,1.0,0.0,0.0,3.6484580039978014,3.648483991622925,8.882024644663034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9814453125,0.0,1618.9664306640625,1895.4371337890625,0.0,4267.255859375,0.9195671081542968,1.0,0.0,3.0,1.0,0.0
