time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329971432685852,0.4206270277500152,0.3815191686153412,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.93207585811615,0.5865987539291382,0.5574456453323364,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368181347846985,0.5123379230499268,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048412799835205,0.3770287930965423,0.3606711030006408,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6905182003974915,0.2352057099342346,1.0778898000717163,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.289306640625,285.1139221191406,1.0,0.6609174609184265,0.3713239133358001,0.3713239133358001,1.0,1.0,-3.4705071449279785,0.9624842405319214,2.5080230236053467,0.1776359528303146,0.9023410081863404,0.9023410081863404,0.0,207.2752990722656,215.0,47828.56640625,0.0,3611.51318359375,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844217896461488,1.0,0.0,0.0,3.65304446220398,3.6530706882476807,8.904370361051406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.48046875,0.0,1622.9154052734375,1895.4371337890625,0.0,4167.03955078125,0.9204716682434082,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329971432685852,0.4206270277500152,0.3815191686153412,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.93207585811615,0.5865987539291382,0.5574456453323364,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368181347846985,0.5123379230499268,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048412799835205,0.3770287930965423,0.3606711030006408,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6905182003974915,0.2352057099342346,1.0778898000717163,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.289306640625,285.1139221191406,1.0,0.6609174609184265,0.3713239133358001,0.3713239133358001,1.0,1.0,-3.4705071449279785,0.9624842405319214,2.5080230236053467,0.1776359528303146,0.9023410081863404,0.9023410081863404,0.0,207.2752990722656,215.0,47828.56640625,0.0,3611.51318359375,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844217896461488,1.0,0.0,0.0,3.65304446220398,3.6530706882476807,8.904370361051406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.48046875,0.0,1622.9154052734375,1895.4371337890625,0.0,4167.03955078125,0.9204716682434082,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313742280006409,0.4200591444969177,0.3814854919910431,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.929709255695343,0.5858910083770752,0.5572471022605896,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.7396154403686523,0.5152763724327087,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035344481468201,0.3772294819355011,0.3611860871315002,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6894809603691101,0.2354394495487213,1.080003023147583,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659423828125,297.2881164550781,284.96710205078125,1.0,0.6627155542373657,0.370949387550354,0.370949387550354,1.0,1.0,-3.476930618286133,0.9634317755699158,2.5134987831115723,0.1771886199712753,0.9012680053710938,0.9012680053710938,0.0,209.17149353027344,215.0,48982.76171875,0.0,3638.354736328125,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993653118610382,1.0,0.0,0.0,3.654895067214966,3.654921054840088,8.913394253795559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.97802734375,0.0,1625.7462158203125,1895.4371337890625,0.0,4246.22509765625,0.9209175705909728,1.0,0.0,3.0,1.0,0.0
12240840,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302568197250366,0.4196350574493408,0.3811880350112915,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.92819082736969,0.5854044556617737,0.5568855404853821,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.740412175655365,0.5165948867797852,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025668263435364,0.3771490752696991,0.3611955642700195,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886669397354126,0.235414981842041,1.0802531242370603,284.9562683105469,284.95001220703125,299.7315673828125,289.0203552246094,297.9620666503906,297.2849426269531,284.9552917480469,1.0,0.6633543372154236,0.3708037436008453,0.3708037436008453,1.0,1.0,-3.4780397415161133,0.9633474946022034,2.5146923065185547,0.176873579621315,0.9011321663856506,0.9011321663856506,0.0,210.1513671875,218.0,49038.88671875,0.0,3646.872802734375,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.1973571777344,293.1499938964844,293.1499938964844,279.75,35965.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955121874809264,1.0,0.0,0.0,3.654987335205078,3.6550135612487793,8.913844453672937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.77685546875,0.0,1626.008544921875,1895.4371337890625,0.0,4262.0341796875,0.9209631085395812,1.0,0.0,3.0,1.0,0.0
12240900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8278993368148804,0.4186113476753235,0.3805242776870727,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.924991250038147,0.58425372838974,0.5560785531997681,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986072182655334,0.7414466142654419,0.5183778405189514,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004454374313354,0.376790851354599,0.3610822856426239,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6868425607681274,0.2352083027362823,1.0802183151245115,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.95294189453125,297.2763366699219,284.8148498535156,1.0,0.6643721461296082,0.3705436289310455,0.3705436289310455,1.0,1.0,-3.478243112564087,0.9626176953315736,2.515625238418579,0.1761501431465149,0.8989593386650085,0.8989593386650085,0.0,212.12530517578125,218.0,50057.640625,0.0,3659.092041015625,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3603210449219,293.1499938964844,293.1499938964844,279.75,36072.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653434038162232,3.6534602642059326,8.906270068109734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.923828125,0.0,1624.9683837890625,1895.4371337890625,0.0,4300.0,0.9206507205963136,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8248633146286011,0.4173616170883178,0.3795532286167145,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.9209243655204772,0.5828420519828796,0.5549291372299194,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9967206716537476,0.7422695159912109,0.5191136002540588,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.797620952129364,0.3762115240097046,0.3607082664966583,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843578219413757,0.2348128855228424,1.079243540763855,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.94219970703125,297.2657165527344,284.7738647460937,1.0,0.6651292443275452,0.3702396750450134,0.3702396750450134,1.0,1.0,-3.474959373474121,0.9606313705444336,2.5143280029296875,0.1749194115400314,0.8972936272621155,0.8972936272621155,0.0,214.4719390869141,221.0,50142.67578125,0.0,3665.013916015625,1.0,279.7578430175781,283.04443359375,292.0988464355469,295.3197937011719,293.1499938964844,293.1499938964844,280.04998779296875,36162.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649637937545776,3.6496639251708975,8.887770945875673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.76611328125,0.0,1621.1417236328125,1895.4371337890625,0.0,4300.0,0.919883906841278,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8208298087120056,0.4164553582668304,0.3784120082855224,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9154170751571656,0.5814783573150635,0.5533302426338196,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9946718811988832,0.7461461424827576,0.521403431892395,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7938644886016846,0.375996857881546,0.3603326380252838,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6809908151626587,0.234609380364418,1.078004002571106,284.9358215332031,284.95001220703125,299.697998046875,289.0345764160156,297.935791015625,297.2650451660156,284.9369506835937,1.0,0.666563868522644,0.3696317374706268,0.3696317374706268,1.0,1.0,-3.472463369369507,0.9579803347587584,2.5144829750061035,0.1725559085607528,0.8984227776527405,0.8984227776527405,0.0,217.83956909179688,224.0,48971.08984375,0.0,3678.921142578125,1.0,280.0421447753906,283.2484130859375,292.0169677734375,295.1116943359375,293.1499938964844,293.1499938964844,280.3500061035156,36050.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995969295501709,1.0,0.0,0.0,3.64708399772644,3.6471099853515625,8.875336447999871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.72119140625,0.0,1617.28466796875,1895.4371337890625,0.0,4265.91455078125,0.9192504286766052,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8208298087120056,0.4164553582668304,0.3784120082855224,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9154170751571656,0.5814783573150635,0.5533302426338196,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9946718811988832,0.7461461424827576,0.521403431892395,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7938644886016846,0.375996857881546,0.3603326380252838,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6809908151626587,0.234609380364418,1.078004002571106,284.9358215332031,284.95001220703125,299.697998046875,289.0345764160156,297.935791015625,297.2650451660156,284.9369506835937,1.0,0.666563868522644,0.3696317374706268,0.3696317374706268,1.0,1.0,-3.472463369369507,0.9579803347587584,2.5144829750061035,0.1725559085607528,0.8984227776527405,0.8984227776527405,0.0,217.83956909179688,224.0,48971.08984375,0.0,3678.921142578125,1.0,280.0421447753906,283.2484130859375,292.0169677734375,295.1116943359375,293.1499938964844,293.1499938964844,280.3500061035156,36050.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995969295501709,1.0,0.0,0.0,3.64708399772644,3.6471099853515625,8.875336447999871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.72119140625,0.0,1617.28466796875,1895.4371337890625,0.0,4265.91455078125,0.9192504286766052,1.0,0.0,3.0,1.0,0.0
12241140,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194844126701355,0.4168341755867004,0.3785891830921173,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133169651031494,0.581480085849762,0.5531339645385742,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949666261672974,0.7515992522239685,0.5250052809715271,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792788565158844,0.3768265545368194,0.3609642088413238,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801057457923889,0.2352222204208374,1.0802079439163208,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685845851898193,0.3690238296985626,0.3690238296985626,1.0,1.0,-3.480172872543335,0.9586331844329834,2.521539688110352,0.1712708175182342,0.9022143483161926,0.9022143483161926,0.0,219.77577209472656,227.0,47902.0625,0.0,3709.31884765625,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35850.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984143316745758,1.0,0.0,0.0,3.651992559432984,3.6520185470581055,8.899242516235972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7958984375,0.0,1621.60205078125,1895.4371337890625,0.0,4164.63330078125,0.9202265739440918,1.0,0.0,3.0,1.0,0.0
12241200,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194844126701355,0.4168341755867004,0.3785891830921173,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133169651031494,0.581480085849762,0.5531339645385742,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949666261672974,0.7515992522239685,0.5250052809715271,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792788565158844,0.3768265545368194,0.3609642088413238,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801057457923889,0.2352222204208374,1.0802079439163208,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685845851898193,0.3690238296985626,0.3690238296985626,1.0,1.0,-3.480172872543335,0.9586331844329834,2.521539688110352,0.1712708175182342,0.9022143483161926,0.9022143483161926,0.0,219.77577209472656,227.0,47902.0625,0.0,3709.31884765625,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35850.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984143316745758,1.0,0.0,0.0,3.651992559432984,3.6520185470581055,8.899242516235972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7958984375,0.0,1621.60205078125,1895.4371337890625,0.0,4164.63330078125,0.9202265739440918,1.0,0.0,3.0,1.0,0.0
12241260,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168931007385254,0.4158347249031067,0.3782567381858825,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9098448753356934,0.5802717208862305,0.552563488483429,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941010475158693,0.7551825642585754,0.5280105471611023,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7906702756881714,0.376909852027893,0.3614597618579864,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784281730651855,0.2354278266429901,1.082598090171814,284.962890625,284.95001220703125,299.6639099121094,289.0483093261719,297.9326477050781,297.2762451171875,284.9618530273437,1.0,0.6708014607429504,0.3685613572597503,0.3685613572597503,1.0,1.0,-3.4861865043640137,0.9591463208198548,2.5270400047302246,0.1705093532800674,0.9010950326919556,0.9010950326919556,0.0,222.66177368164065,230.0,49105.83203125,0.0,3741.28173828125,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951859712600708,1.0,0.0,0.0,3.654298782348633,3.654325008392334,8.910486712920829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.89013671875,0.0,1625.1187744140625,1895.4371337890625,0.0,4259.263671875,0.9207995533943176,1.0,0.0,3.0,1.0,0.0
12241320,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168931007385254,0.4158347249031067,0.3782567381858825,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9098448753356934,0.5802717208862305,0.552563488483429,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941010475158693,0.7551825642585754,0.5280105471611023,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7906702756881714,0.376909852027893,0.3614597618579864,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784281730651855,0.2354278266429901,1.082598090171814,284.962890625,284.95001220703125,299.6639099121094,289.0483093261719,297.9326477050781,297.2762451171875,284.9618530273437,1.0,0.6708014607429504,0.3685613572597503,0.3685613572597503,1.0,1.0,-3.4861865043640137,0.9591463208198548,2.5270400047302246,0.1705093532800674,0.9010950326919556,0.9010950326919556,0.0,222.66177368164065,230.0,49105.83203125,0.0,3741.28173828125,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951859712600708,1.0,0.0,0.0,3.654298782348633,3.654325008392334,8.910486712920829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.89013671875,0.0,1625.1187744140625,1895.4371337890625,0.0,4259.263671875,0.9207995533943176,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118053674697876,0.4135448932647705,0.3766013383865356,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037542939186096,0.5776926279067993,0.5505849719047546,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910615682601928,0.7571787238121033,0.5297232270240784,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.786189615726471,0.3759306073188782,0.3609282970428467,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.67457115650177,0.2348126471042633,1.0815128087997437,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723652482032776,0.3680988848209381,0.3680988848209381,1.0,1.0,-3.481940984725952,0.9563567042350768,2.5255842208862305,0.168679341673851,0.8973332047462463,0.8973332047462463,0.0,226.87022399902344,233.0,50203.140625,0.0,3755.839111328125,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64928674697876,3.649312734603882,8.886059958967962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6044921875,0.0,1620.6527099609375,1895.4371337890625,0.0,4300.0,0.9197968244552612,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118053674697876,0.4135448932647705,0.3766013383865356,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037542939186096,0.5776926279067993,0.5505849719047546,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910615682601928,0.7571787238121033,0.5297232270240784,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.786189615726471,0.3759306073188782,0.3609282970428467,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.67457115650177,0.2348126471042633,1.0815128087997437,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723652482032776,0.3680988848209381,0.3680988848209381,1.0,1.0,-3.481940984725952,0.9563567042350768,2.5255842208862305,0.168679341673851,0.8973332047462463,0.8973332047462463,0.0,226.87022399902344,233.0,50203.140625,0.0,3755.839111328125,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64928674697876,3.649312734603882,8.886059958967962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6044921875,0.0,1620.6527099609375,1895.4371337890625,0.0,4300.0,0.9197968244552612,1.0,0.0,3.0,1.0,0.0
12241500,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8093453049659729,0.4128340482711792,0.3757499456405639,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9009740352630616,0.5767547488212585,0.5495105385780334,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9896502494812012,0.7587881088256836,0.5305848717689514,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7840270400047302,0.3756283521652221,0.3605482280254364,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6726540327072144,0.2345781177282333,1.0803499221801758,284.900146484375,284.95001220703125,299.6378173828125,289.0581359863281,297.908935546875,297.25567626953125,284.90594482421875,1.0,0.6729568243026733,0.367867648601532,0.367867648601532,1.0,1.0,-3.478798151016236,0.9546396732330322,2.524158477783203,0.1675320565700531,0.8981384634971619,0.8981384634971619,0.0,228.802734375,233.0,49170.64453125,0.0,3759.5751953125,1.0,280.00115966796875,283.2064819335937,292.053955078125,295.1327209472656,293.1499938964844,293.1499938964844,280.04998779296875,36098.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986719489097596,1.0,0.0,0.0,3.6472434997558594,3.647269725799561,8.87611292910151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.71728515625,0.0,1617.8304443359375,1895.4371337890625,0.0,4288.79443359375,0.9193466901779176,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8079907298088074,0.412619948387146,0.3754404187202453,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8993638157844543,0.576310396194458,0.5489655137062073,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9892385601997375,0.7610051035881042,0.5319995284080505,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7828739285469055,0.375682920217514,0.3605150580406189,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6716258525848389,0.2345994710922241,1.0802050828933716,284.9418640136719,284.95001220703125,299.62896728515625,289.061279296875,297.90826416015625,297.2586975097656,284.9429626464844,1.0,0.6736879944801331,0.3676359951496124,0.3676359951496124,1.0,1.0,-3.479250431060791,0.9540836215019226,2.525166749954224,0.1667317450046539,0.8985357880592346,0.8985357880592346,0.0,230.0841522216797,236.0,49031.8046875,0.0,3768.318115234375,1.0,280.04254150390625,283.2529602050781,292.0423278808594,295.1412048339844,293.1499938964844,293.1499938964844,280.3500061035156,36041.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956595301628112,1.0,0.0,0.0,3.647070407867432,3.647096633911133,8.875270509633992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1953125,0.0,1617.197509765625,1895.4371337890625,0.0,4263.28564453125,0.9192395210266112,1.0,0.0,3.0,1.0,0.0
12241620,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067304491996765,0.4129732251167297,0.3755968511104584,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976782560348511,0.5762861371040344,0.548746645450592,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896559715270996,0.7663600444793701,0.5355391502380371,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819666862487793,0.3764809370040893,0.3611159324645996,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6708994507789612,0.2351988703012466,1.0823463201522827,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756261587142944,0.3671726882457733,0.3671726882457733,1.0,1.0,-3.48672103881836,0.955084502696991,2.531636476516724,0.1658502072095871,0.9023908972740172,0.9023908972740172,0.0,231.9510498046875,239.0,47961.84765625,0.0,3797.954345703125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838287830352784,1.0,0.0,0.0,3.6522858142852783,3.65231204032898,8.900672128220322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.619140625,0.0,1621.886474609375,1895.4371337890625,0.0,4161.9150390625,0.9202868938446044,1.0,0.0,3.0,1.0,0.0
12241680,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067304491996765,0.4129732251167297,0.3755968511104584,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976782560348511,0.5762861371040344,0.548746645450592,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896559715270996,0.7663600444793701,0.5355391502380371,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819666862487793,0.3764809370040893,0.3611159324645996,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6708994507789612,0.2351988703012466,1.0823463201522827,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756261587142944,0.3671726882457733,0.3671726882457733,1.0,1.0,-3.48672103881836,0.955084502696991,2.531636476516724,0.1658502072095871,0.9023908972740172,0.9023908972740172,0.0,231.9510498046875,239.0,47961.84765625,0.0,3797.954345703125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838287830352784,1.0,0.0,0.0,3.6522858142852783,3.65231204032898,8.900672128220322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.619140625,0.0,1621.886474609375,1895.4371337890625,0.0,4161.9150390625,0.9202868938446044,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.80416339635849,0.4119552671909332,0.3752448856830597,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947566747665405,0.575059175491333,0.5481553077697754,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.988858997821808,0.7697886824607849,0.5384467840194702,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800686955451965,0.37653249502182,0.3615807294845581,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6694240570068359,0.2353861480951309,1.0846563577651978,284.9678649902344,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.9668273925781,1.0,0.6777719855308533,0.3667094111442566,0.3667094111442566,1.0,1.0,-3.4924352169036865,0.955499231815338,2.536936044692993,0.165065586566925,0.9013361930847168,0.9013361930847168,0.0,234.808837890625,242.0,49165.36328125,0.0,3829.2080078125,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948765635490416,1.0,0.0,0.0,3.6548912525177,3.654917478561402,8.913376063901524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.65966796875,0.0,1625.7608642578125,1895.4371337890625,0.0,4256.63427734375,0.9209280610084534,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.80416339635849,0.4119552671909332,0.3752448856830597,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947566747665405,0.575059175491333,0.5481553077697754,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.988858997821808,0.7697886824607849,0.5384467840194702,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800686955451965,0.37653249502182,0.3615807294845581,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6694240570068359,0.2353861480951309,1.0846563577651978,284.9678649902344,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.9668273925781,1.0,0.6777719855308533,0.3667094111442566,0.3667094111442566,1.0,1.0,-3.4924352169036865,0.955499231815338,2.536936044692993,0.165065586566925,0.9013361930847168,0.9013361930847168,0.0,234.808837890625,242.0,49165.36328125,0.0,3829.2080078125,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948765635490416,1.0,0.0,0.0,3.6548912525177,3.654917478561402,8.913376063901524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.65966796875,0.0,1625.7608642578125,1895.4371337890625,0.0,4256.63427734375,0.9209280610084534,1.0,0.0,3.0,1.0,0.0
12241860,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991083264350891,0.4096510708332062,0.3735756576061249,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893718123435974,0.5724682211875916,0.5461639761924744,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.985871970653534,0.7716034054756165,0.5400368571281433,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759683132171631,0.3755243122577667,0.36102095246315,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659204363822937,0.2347504645586013,1.0834795236587524,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.885986328125,297.2525329589844,284.7846984863281,1.0,0.6792733073234558,0.366155743598938,0.366155743598938,1.0,1.0,-3.487865924835205,0.9523342847824096,2.535531520843506,0.1629457771778106,0.8976320028305054,0.8976320028305054,0.0,238.9978485107422,245.0,50262.5234375,0.0,3842.76708984375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501779556274414,3.650204181671143,8.890401659300551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.41943359375,0.0,1621.64892578125,1895.4371337890625,0.0,4300.0,0.9199925661087036,1.0,0.0,3.0,1.0,0.0
12241920,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991083264350891,0.4096510708332062,0.3735756576061249,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893718123435974,0.5724682211875916,0.5461639761924744,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.985871970653534,0.7716034054756165,0.5400368571281433,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759683132171631,0.3755243122577667,0.36102095246315,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659204363822937,0.2347504645586013,1.0834795236587524,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.885986328125,297.2525329589844,284.7846984863281,1.0,0.6792733073234558,0.366155743598938,0.366155743598938,1.0,1.0,-3.487865924835205,0.9523342847824096,2.535531520843506,0.1629457771778106,0.8976320028305054,0.8976320028305054,0.0,238.9978485107422,245.0,50262.5234375,0.0,3842.76708984375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501779556274414,3.650204181671143,8.890401659300551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.41943359375,0.0,1621.64892578125,1895.4371337890625,0.0,4300.0,0.9199925661087036,1.0,0.0,3.0,1.0,0.0
12241980,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7958434820175171,0.408784955739975,0.3724818825721741,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8858233690261841,0.5712342262268066,0.5447049140930176,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9841826558113098,0.7744240164756775,0.541619062423706,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7732793688774109,0.3752215802669525,0.3605685830116272,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6635408401489258,0.2345003336668014,1.082046627998352,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9385986328125,1.0,0.6802406907081604,0.3657127916812897,0.3657127916812897,1.0,1.0,-3.4844183921813965,0.9498749375343324,2.53454327583313,0.1610390394926071,0.8987860679626465,0.8987860679626465,0.0,241.72964477539065,245.0,49112.01953125,0.0,3850.440673828125,1.0,280.0335388183594,283.2450866699219,292.0639038085937,295.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36048.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99629145860672,1.0,0.0,0.0,3.648277521133423,3.648303508758545,8.881145845407445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.025390625,0.0,1618.6800537109375,1895.4371337890625,0.0,4268.64697265625,0.9195250868797302,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954063415527344,0.4086997509002685,0.3723972737789154,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8853094577789307,0.5710625052452087,0.5445286631584167,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.98410165309906,0.7752825021743774,0.542206883430481,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729319930076599,0.3752505183219909,0.3605841696262359,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6632338762283325,0.2345169782638549,1.08208429813385,284.9454650878906,284.95001220703125,299.5552062988281,289.083984375,297.8795166015625,297.2523498535156,284.94659423828125,1.0,0.680540144443512,0.365602046251297,0.365602046251297,1.0,1.0,-3.48487401008606,0.9496830105781556,2.535191059112549,0.1607075035572052,0.8988834023475647,0.8988834023475647,0.0,242.1957397460937,248.0,49087.71875,0.0,3854.357177734375,1.0,280.0420227050781,283.2549133300781,292.0648803710937,295.16754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36034.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995504915714264,1.0,0.0,0.0,3.64821982383728,3.6482458114624015,8.880865038918273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.0859375,0.0,1618.5079345703125,1895.4371337890625,0.0,4261.97265625,0.9194957613945008,1.0,0.0,3.0,1.0,0.0
12242100,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.794532835483551,0.4087487757205963,0.3723041117191314,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8842516541481018,0.5709060430526733,0.5442308187484741,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9840846657752992,0.7777690291404724,0.5437762141227722,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.772274911403656,0.3755286931991577,0.3607396185398102,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626729369163513,0.234713613986969,1.0826259851455688,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807373046875,297.2582397460937,285.0883483886719,1.0,0.6813786625862122,0.3653252124786377,0.3653252124786377,1.0,1.0,-3.487123966217041,0.9495598077774048,2.5375640392303467,0.1599791646003723,0.9010930061340332,0.9010930061340332,0.0,243.25811767578125,248.0,48086.5,0.0,3866.32275390625,1.0,280.29852294921875,283.4294128417969,292.02734375,295.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35924.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874852895736694,1.0,0.0,0.0,3.6498403549194336,3.649866342544556,8.888757179192908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8203125,0.0,1619.606201171875,1895.4371337890625,0.0,4193.44140625,0.9198215007781982,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941928505897522,0.4090156853199005,0.3725170195102691,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8837260603904724,0.5710012316703796,0.5442731976509094,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845362305641174,0.7805014848709106,0.5456449389457703,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7721022367477417,0.376020610332489,0.3611568510532379,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6625728011131287,0.2350932508707046,1.084121584892273,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.8839416503906,297.26666259765625,285.1301574707031,1.0,0.6824204921722412,0.3651368021965027,0.3651368021965027,1.0,1.0,-3.4919755458831787,0.9505244493484496,2.5414509773254395,0.159773513674736,0.9027913212776184,0.9027913212776184,0.0,244.0728912353516,251.0,48008.421875,0.0,3883.352783203125,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983630359172821,1.0,0.0,0.0,3.653666019439697,3.6536922454833984,8.907400683710875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.078125,0.0,1623.474609375,1895.4371337890625,0.0,4160.19921875,0.9205950498580932,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917911410331726,0.4079784750938415,0.3721475899219513,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8810311555862427,0.5697541236877441,0.5436619520187378,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9837766885757446,0.7837618589401245,0.548447847366333,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7703891396522522,0.3760520219802856,0.3616032600402832,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.661254346370697,0.2352595329284668,1.0863428115844729,284.9709777832031,284.95001220703125,299.5157165527344,289.0932312011719,297.87548828125,297.263427734375,284.96990966796875,1.0,0.6845085620880127,0.3647599816322326,0.3647599816322326,1.0,1.0,-3.497390031814575,0.9510949850082396,2.546295166015625,0.1592435240745544,0.9017699360847472,0.9017699360847472,0.0,246.9275360107422,254.0,49211.80859375,0.0,3914.0107421875,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947019815444946,1.0,0.0,0.0,3.656466007232666,3.656492233276367,8.921058451960562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.12109375,0.0,1627.5902099609375,1895.4371337890625,0.0,4255.150390625,0.9212815761566162,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917911410331726,0.4079784750938415,0.3721475899219513,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8810311555862427,0.5697541236877441,0.5436619520187378,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9837766885757446,0.7837618589401245,0.548447847366333,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7703891396522522,0.3760520219802856,0.3616032600402832,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.661254346370697,0.2352595329284668,1.0863428115844729,284.9709777832031,284.95001220703125,299.5157165527344,289.0932312011719,297.87548828125,297.263427734375,284.96990966796875,1.0,0.6845085620880127,0.3647599816322326,0.3647599816322326,1.0,1.0,-3.497390031814575,0.9510949850082396,2.546295166015625,0.1592435240745544,0.9017699360847472,0.9017699360847472,0.0,246.9275360107422,254.0,49211.80859375,0.0,3914.0107421875,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947019815444946,1.0,0.0,0.0,3.656466007232666,3.656492233276367,8.921058451960562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.12109375,0.0,1627.5902099609375,1895.4371337890625,0.0,4255.150390625,0.9212815761566162,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870440483093262,0.405656635761261,0.3704625368118286,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760496973991394,0.5671473741531372,0.5416551828384399,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808241724967957,0.7853790521621704,0.5499050617218018,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666316628456116,0.3750265538692474,0.3610266447067261,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580561399459839,0.2346018254756927,1.0850692987442017,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859540343284607,0.3643831610679626,0.3643831610679626,1.0,1.0,-3.4924867153167725,0.9483584761619568,2.544128179550171,0.1576626151800155,0.8980987071990967,0.8980987071990967,0.0,251.1118621826172,257.0,50306.6875,0.0,3926.607177734375,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651945590972901,3.6519718170166016,8.89901457412634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.142578125,0.0,1623.7044677734375,1895.4371337890625,0.0,4300.0,0.9203897714614868,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870440483093262,0.405656635761261,0.3704625368118286,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760496973991394,0.5671473741531372,0.5416551828384399,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808241724967957,0.7853790521621704,0.5499050617218018,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666316628456116,0.3750265538692474,0.3610266447067261,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580561399459839,0.2346018254756927,1.0850692987442017,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859540343284607,0.3643831610679626,0.3643831610679626,1.0,1.0,-3.4924867153167725,0.9483584761619568,2.544128179550171,0.1576626151800155,0.8980987071990967,0.8980987071990967,0.0,251.1118621826172,257.0,50306.6875,0.0,3926.607177734375,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651945590972901,3.6519718170166016,8.89901457412634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.142578125,0.0,1623.7044677734375,1895.4371337890625,0.0,4300.0,0.9203897714614868,1.0,0.0,3.0,1.0,0.0
12242460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835683226585388,0.4046761095523834,0.3692613840103149,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722858428955078,0.565714418888092,0.5399981141090393,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979084849357605,0.7888931035995483,0.551953911781311,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638473510742188,0.3747391700744629,0.3605767488479614,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555920839309692,0.2343472242355346,1.083580493927002,284.94757080078125,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486694335937,1.0,0.6871680021286011,0.3638975918292999,0.3638975918292999,1.0,1.0,-3.4891672134399414,0.9458197355270386,2.5433475971221924,0.1556502878665924,0.899374783039093,0.899374783039093,0.0,254.30474853515625,260.0,49125.8828125,0.0,3937.284912109375,1.0,280.0420227050781,283.2557678222656,292.0814514160156,295.1871643066406,293.1499938964844,293.1499938964844,280.3500061035156,36030.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954301118850708,1.0,0.0,0.0,3.65014386177063,3.650169849395752,8.890235108083289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.9140625,0.0,1620.754638671875,1895.4371337890625,0.0,4261.33740234375,0.919929265975952,1.0,0.0,3.0,1.0,0.0
