time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835683226585388,0.4046761095523834,0.3692613840103149,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722858428955078,0.565714418888092,0.5399981141090393,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979084849357605,0.7888931035995483,0.551953911781311,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638473510742188,0.3747391700744629,0.3605767488479614,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555920839309692,0.2343472242355346,1.083580493927002,284.94757080078125,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486694335937,1.0,0.6871680021286011,0.3638975918292999,0.3638975918292999,1.0,1.0,-3.4891672134399414,0.9458197355270386,2.5433475971221924,0.1556502878665924,0.899374783039093,0.899374783039093,0.0,254.30474853515625,260.0,49125.8828125,0.0,3937.284912109375,1.0,280.0420227050781,283.2557678222656,292.0814514160156,295.1871643066406,293.1499938964844,293.1499938964844,280.3500061035156,36030.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954301118850708,1.0,0.0,0.0,3.65014386177063,3.650169849395752,8.890235108083289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.9140625,0.0,1620.754638671875,1895.4371337890625,0.0,4261.33740234375,0.919929265975952,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824417352676392,0.4049606025218963,0.3693564236164093,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708222508430481,0.565620481967926,0.5397158861160278,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.979543685913086,0.7939674854278564,0.5552930235862732,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631127834320068,0.375500351190567,0.3611419200897217,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550021171569824,0.2349038273096084,1.0855344533920288,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889951229095459,0.3634119927883148,0.3634119927883148,1.0,1.0,-3.495978355407715,0.94650799036026,2.5494704246521,0.1546736508607864,0.9032936692237854,0.9032936692237854,0.0,256.17926025390625,263.0,48042.31640625,0.0,3965.72802734375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35833.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983609676361084,1.0,0.0,0.0,3.655689477920532,3.6557154655456543,8.9172692696593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.32763671875,0.0,1625.859375,1895.4371337890625,0.0,4160.0205078125,0.921053111553192,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824417352676392,0.4049606025218963,0.3693564236164093,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708222508430481,0.565620481967926,0.5397158861160278,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.979543685913086,0.7939674854278564,0.5552930235862732,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631127834320068,0.375500351190567,0.3611419200897217,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550021171569824,0.2349038273096084,1.0855344533920288,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889951229095459,0.3634119927883148,0.3634119927883148,1.0,1.0,-3.495978355407715,0.94650799036026,2.5494704246521,0.1546736508607864,0.9032936692237854,0.9032936692237854,0.0,256.17926025390625,263.0,48042.31640625,0.0,3965.72802734375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35833.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983609676361084,1.0,0.0,0.0,3.655689477920532,3.6557154655456543,8.9172692696593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.32763671875,0.0,1625.859375,1895.4371337890625,0.0,4160.0205078125,0.921053111553192,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7818126678466797,0.404677152633667,0.3694274425506592,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8700457811355591,0.5652284622192383,0.5396575331687927,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796597361564636,0.7958296537399292,0.5569301843643188,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7627443075180054,0.3756915330886841,0.3615354895591736,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6547604203224182,0.2351051121950149,1.0871127843856812,285.01220703125,284.95001220703125,299.4410705566406,289.10498046875,297.8506774902344,297.2611999511719,285.00653076171875,1.0,0.6900843381881714,0.3631692230701446,0.3631692230701446,1.0,1.0,-3.5003416538238525,0.9471490383148192,2.553192615509033,0.1544117778539657,0.902580201625824,0.902580201625824,0.0,257.2858581542969,263.0,49092.37109375,0.0,3983.42236328125,1.0,280.0986328125,283.32281494140625,292.13482666015625,295.30810546875,293.1499938964844,293.1499938964844,280.04998779296875,35885.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903952479362488,1.0,0.0,0.0,3.658026695251465,3.658052921295166,8.928674901653721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.96533203125,0.0,1629.022705078125,1895.4371337890625,0.0,4218.40771484375,0.9215700626373292,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7801995873451233,0.4039004147052765,0.368964284658432,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8683344125747681,0.5643483996391296,0.5390785336494446,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9788010716438292,0.7970396876335144,0.5579750537872314,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615666389465332,0.3755246102809906,0.3615812361240387,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538146138191223,0.2350483238697052,1.0876617431640625,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8436889648437,297.25640869140625,284.97039794921875,1.0,0.6910268664360046,0.3629431128501892,0.3629431128501892,1.0,1.0,-3.501067638397217,0.9466744065284728,2.5543932914733887,0.1538617461919784,0.9022812843322754,0.9022812843322754,0.0,259.036865234375,266.0,49241.7890625,0.0,3995.735595703125,1.0,280.057373046875,283.2768859863281,292.1424560546875,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35940.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994706392288208,1.0,0.0,0.0,3.6585693359375,3.658595323562622,8.931324373406824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.52978515625,0.0,1630.0782470703125,1895.4371337890625,0.0,4255.1875,0.9217581748962402,1.0,0.0,3.0,1.0,0.0
12242820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757511138916016,0.4015565514564514,0.3672574162483215,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637293577194214,0.5617203116416931,0.537049412727356,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758661389350892,0.7984387278556824,0.5592825412750244,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.758121132850647,0.3744947612285614,0.3609989583492279,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508821249008179,0.2343680113554,1.0862871408462524,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.8235168457031,297.23876953125,284.787841796875,1.0,0.6924177408218384,0.3624909222126007,0.3624909222126007,1.0,1.0,-3.495802879333496,0.9435904026031494,2.5522124767303467,0.1520662605762481,0.898618221282959,0.898618221282959,0.0,263.2223205566406,269.0,50330.29296875,0.0,4007.321044921875,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654124021530152,3.6541500091552734,8.909633493203728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.4462890625,0.0,1626.2745361328125,1895.4371337890625,0.0,4300.0,0.920882761478424,1.0,0.0,3.0,1.0,0.0
12242880,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757511138916016,0.4015565514564514,0.3672574162483215,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637293577194214,0.5617203116416931,0.537049412727356,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758661389350892,0.7984387278556824,0.5592825412750244,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.758121132850647,0.3744947612285614,0.3609989583492279,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508821249008179,0.2343680113554,1.0862871408462524,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.8235168457031,297.23876953125,284.787841796875,1.0,0.6924177408218384,0.3624909222126007,0.3624909222126007,1.0,1.0,-3.495802879333496,0.9435904026031494,2.5522124767303467,0.1520662605762481,0.898618221282959,0.898618221282959,0.0,263.2223205566406,269.0,50330.29296875,0.0,4007.321044921875,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654124021530152,3.6541500091552734,8.909633493203728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.4462890625,0.0,1626.2745361328125,1895.4371337890625,0.0,4300.0,0.920882761478424,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7724979519844055,0.4005450010299682,0.3660315573215484,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8602463603019714,0.5602567791938782,0.5353673100471497,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.974145770072937,0.8017695546150208,0.5611977577209473,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555713653564453,0.3742084503173828,0.3605494499206543,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.648614227771759,0.2340927869081497,1.084706425666809,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.2382507324219,284.9485778808594,1.0,0.693580150604248,0.3620387315750122,0.3620387315750122,1.0,1.0,-3.492152690887451,0.9410362839698792,2.551116466522217,0.150167316198349,0.899890124797821,0.899890124797821,0.0,266.4110717773437,272.0,49142.328125,0.0,4017.066162109375,1.0,280.04205322265625,283.25494384765625,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954904317855836,1.0,0.0,0.0,3.652355432510376,3.652381420135498,8.901011483430921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.17236328125,0.0,1623.3697509765625,1895.4371337890625,0.0,4261.849609375,0.9204305410385132,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7724979519844055,0.4005450010299682,0.3660315573215484,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8602463603019714,0.5602567791938782,0.5353673100471497,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.974145770072937,0.8017695546150208,0.5611977577209473,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555713653564453,0.3742084503173828,0.3605494499206543,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.648614227771759,0.2340927869081497,1.084706425666809,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.2382507324219,284.9485778808594,1.0,0.693580150604248,0.3620387315750122,0.3620387315750122,1.0,1.0,-3.492152690887451,0.9410362839698792,2.551116466522217,0.150167316198349,0.899890124797821,0.899890124797821,0.0,266.4110717773437,272.0,49142.328125,0.0,4017.066162109375,1.0,280.04205322265625,283.25494384765625,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954904317855836,1.0,0.0,0.0,3.652355432510376,3.652381420135498,8.901011483430921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.17236328125,0.0,1623.3697509765625,1895.4371337890625,0.0,4261.849609375,0.9204305410385132,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714455127716064,0.4007943570613861,0.3660962581634521,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588853478431702,0.560124933719635,0.5350512862205505,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746060967445374,0.8066784739494324,0.5644208788871765,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549226880073547,0.3749738037586212,0.3611184060573578,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480792760848999,0.2346287667751312,1.0865710973739624,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189392089844,297.2522277832031,285.13043212890625,1.0,0.6953540444374084,0.3617065548896789,0.3617065548896789,1.0,1.0,-3.498644590377808,0.9420701861381532,2.5565743446350098,0.1496647149324417,0.9037959575653076,0.9037959575653076,0.0,268.2889099121094,275.0,48051.34375,0.0,4044.884033203125,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837303757667542,1.0,0.0,0.0,3.657880783081055,3.6579067707061768,8.927962653615396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09326171875,0.0,1628.4674072265625,1895.4371337890625,0.0,4161.064453125,0.9215510487556458,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714455127716064,0.4007943570613861,0.3660962581634521,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588853478431702,0.560124933719635,0.5350512862205505,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746060967445374,0.8066784739494324,0.5644208788871765,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549226880073547,0.3749738037586212,0.3611184060573578,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480792760848999,0.2346287667751312,1.0865710973739624,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189392089844,297.2522277832031,285.13043212890625,1.0,0.6953540444374084,0.3617065548896789,0.3617065548896789,1.0,1.0,-3.498644590377808,0.9420701861381532,2.5565743446350098,0.1496647149324417,0.9037959575653076,0.9037959575653076,0.0,268.2889099121094,275.0,48051.34375,0.0,4044.884033203125,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837303757667542,1.0,0.0,0.0,3.657880783081055,3.6579067707061768,8.927962653615396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09326171875,0.0,1628.4674072265625,1895.4371337890625,0.0,4161.064453125,0.9215510487556458,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.769758939743042,0.3999000489711761,0.3658197522163391,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8570062518119812,0.5590442419052124,0.5345553159713745,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741140007972716,0.809276819229126,0.5667622089385986,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.753824770450592,0.3750509619712829,0.3615739345550537,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6472446918487549,0.2347758114337921,1.0885628461837769,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.97369384765625,1.0,0.6971240043640137,0.3614142537117004,0.3614142537117004,1.0,1.0,-3.503488779067993,0.9426977634429932,2.560791015625,0.1494107693433761,0.9027928709983826,0.9027928709983826,0.0,270.7052001953125,275.0,49230.6015625,0.0,4071.753173828125,1.0,280.0622253417969,283.2809143066406,292.1483154296875,295.3090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35933.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941769242286682,1.0,0.0,0.0,3.6605687141418457,3.660594701766968,8.941088367464545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.6865234375,0.0,1632.4080810546875,1895.4371337890625,0.0,4250.6845703125,0.9222040176391602,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693503499031067,0.3997072577476501,0.3656758666038513,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8565820455551147,0.5588224530220032,0.5343812704086304,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738596677780152,0.809542179107666,0.5669650435447693,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7535269856452942,0.3750036954879761,0.3615619242191314,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6469998359680176,0.2347509860992431,1.088600754737854,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.248779296875,284.9696044921875,1.0,0.6973298192024231,0.3613743782043457,0.3613743782043457,1.0,1.0,-3.503382444381714,0.9425395727157592,2.560842990875244,0.1492935270071029,0.902767777442932,0.902767777442932,0.0,271.1552124023437,278.0,49243.3828125,0.0,4074.171875,1.0,280.05792236328125,283.2758483886719,292.14605712890625,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35940.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948523044586182,1.0,0.0,0.0,3.6607186794281006,3.660744667053223,8.941821079133661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.78466796875,0.0,1632.6409912109375,1895.4371337890625,0.0,4256.42822265625,0.9222463965415956,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7674975395202637,0.3986372053623199,0.3649706244468689,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8546665906906128,0.557625949382782,0.5335296392440796,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9726412296295166,0.8102668523788452,0.5677089691162109,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7521445751190186,0.3746023178100586,0.3614091873168945,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458384394645691,0.2344943135976791,1.0883581638336182,284.83416748046875,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.8276672363281,1.0,0.6981033682823181,0.3612082898616791,0.3612082898616791,1.0,1.0,-3.5019350051879883,0.9415599703788756,2.560375213623047,0.1487304121255874,0.9006636738777161,0.9006636738777161,0.0,273.1193542480469,278.0,50252.03125,0.0,4082.193603515625,1.0,279.80108642578125,283.1009521484375,292.181640625,295.4614562988281,293.1499938964844,293.1499938964844,279.75,36049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659581422805786,3.6596076488494873,8.936266908676771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.861328125,0.0,1632.0992431640625,1895.4371337890625,0.0,4300.0,0.922029197216034,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652151584625244,0.3973454535007477,0.3639578819274902,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523432612419128,0.5561752915382385,0.5323377847671509,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.970955491065979,0.8107134699821472,0.5681253671646118,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503829002380371,0.373987078666687,0.3609939217567444,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.644312858581543,0.2340516000986099,1.0871461629867554,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986686587333679,0.3609718084335327,0.3609718084335327,1.0,1.0,-3.497831344604492,0.9395321011543274,2.5582990646362305,0.1477022767066955,0.8990703225135803,0.8990703225135803,0.0,275.32666015625,281.0,50329.7109375,0.0,4084.82763671875,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561999320983887,3.656225919723511,8.919759579839592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.2802734375,0.0,1628.7564697265625,1895.4371337890625,0.0,4300.0,0.921356439590454,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621662020683289,0.3962965607643127,0.3627006709575653,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.849104642868042,0.5546737313270569,0.5306228995323181,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9692214131355286,0.8137873411178589,0.5698729157447815,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7480372786521912,0.3737064898014068,0.3605521023273468,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.642207682132721,0.2337554395198822,1.0854719877243042,284.94512939453125,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461669921875,1.0,0.6997784376144409,0.3604988157749176,0.3604988157749176,1.0,1.0,-3.4937992095947266,0.9367904663085938,2.557008743286133,0.1457648128271103,0.9003097414970398,0.9003097414970398,0.0,278.5198669433594,269.0,49131.86328125,0.0,4093.54345703125,1.0,280.04205322265625,283.2525634765625,292.0896911621094,295.19757080078125,293.1499938964844,293.1499938964844,279.75,36032.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957168698310852,1.0,0.0,0.0,3.654343605041504,3.654369831085205,8.910704991649254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.63720703125,0.0,1625.7493896484375,1895.4371337890625,0.0,4263.77197265625,0.9208837747573853,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621662020683289,0.3962965607643127,0.3627006709575653,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.849104642868042,0.5546737313270569,0.5306228995323181,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9692214131355286,0.8137873411178589,0.5698729157447815,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7480372786521912,0.3737064898014068,0.3605521023273468,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.642207682132721,0.2337554395198822,1.0854719877243042,284.94512939453125,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461669921875,1.0,0.6997784376144409,0.3604988157749176,0.3604988157749176,1.0,1.0,-3.4937992095947266,0.9367904663085938,2.557008743286133,0.1457648128271103,0.9003097414970398,0.9003097414970398,0.0,278.5198669433594,269.0,49131.86328125,0.0,4093.54345703125,1.0,280.04205322265625,283.2525634765625,292.0896911621094,295.19757080078125,293.1499938964844,293.1499938964844,279.75,36032.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957168698310852,1.0,0.0,0.0,3.654343605041504,3.654369831085205,8.910704991649254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.63720703125,0.0,1625.7493896484375,1895.4371337890625,0.0,4263.77197265625,0.9208837747573853,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.763687789440155,0.3946341276168823,0.3614044189453125,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8508525490760803,0.5526717305183411,0.5289188027381897,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9730700254440308,0.8155862092971802,0.5714135766029358,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7500243186950684,0.373133897781372,0.3600850999355316,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.6438392400741577,0.2333416193723678,1.083570122718811,284.7807006835937,284.95001220703125,299.25,289.10565185546875,297.763916015625,297.22125244140625,284.7794189453125,1.0,0.696901261806488,0.3600258231163025,0.3600258231163025,1.0,1.0,-3.489208936691284,0.93385648727417,2.5553524494171143,0.1441161185503006,0.8967046141624451,0.8967046141624451,0.0,274.53826904296875,257.0,50174.2578125,0.0,4058.018798828125,1.0,279.7579650878906,283.0479736328125,292.15338134765625,295.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,36186.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482322216033936,3.648258209228516,8.880925861376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.54638671875,0.0,1619.659912109375,1895.4371337890625,0.0,4300.0,0.919585645198822,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.763687789440155,0.3946341276168823,0.3614044189453125,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8508525490760803,0.5526717305183411,0.5289188027381897,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.9730700254440308,0.8155862092971802,0.5714135766029358,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7500243186950684,0.373133897781372,0.3600850999355316,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.6438392400741577,0.2333416193723678,1.083570122718811,284.7807006835937,284.95001220703125,299.25,289.10565185546875,297.763916015625,297.22125244140625,284.7794189453125,1.0,0.696901261806488,0.3600258231163025,0.3600258231163025,1.0,1.0,-3.489208936691284,0.93385648727417,2.5553524494171143,0.1441161185503006,0.8967046141624451,0.8967046141624451,0.0,274.53826904296875,257.0,50174.2578125,0.0,4058.018798828125,1.0,279.7579650878906,283.0479736328125,292.15338134765625,295.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,36186.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482322216033936,3.648258209228516,8.880925861376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.54638671875,0.0,1619.659912109375,1895.4371337890625,0.0,4300.0,0.919585645198822,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7677587270736694,0.3937076032161712,0.3599696755409241,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8553714752197266,0.5512925386428833,0.5270156860351562,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.97980797290802,0.8185201287269592,0.5728436708450317,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7543871998786926,0.3729353547096252,0.3593900203704834,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6474421620368958,0.233105719089508,1.0805025100708008,284.9373474121094,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.2214660644531,284.938232421875,1.0,0.6920506358146667,0.3597693741321563,0.3597693741321563,1.0,1.0,-3.4823803901672363,0.930874764919281,2.5515055656433105,0.1426472514867782,0.897835373878479,0.897835373878479,0.0,266.5931396484375,245.0,48948.68359375,0.0,3993.335205078125,1.0,280.0419921875,283.24871826171875,292.07794189453125,295.1727905273437,293.1499938964844,293.1499938964844,280.3500061035156,36063.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994634449481964,1.0,0.0,0.0,3.645214557647705,3.645240545272827,8.866239795679576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.6884765625,0.0,1615.1749267578125,1895.4371337890625,0.0,4254.576171875,0.9188361763954164,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7677587270736694,0.3937076032161712,0.3599696755409241,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8553714752197266,0.5512925386428833,0.5270156860351562,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.97980797290802,0.8185201287269592,0.5728436708450317,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7543871998786926,0.3729353547096252,0.3593900203704834,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6474421620368958,0.233105719089508,1.0805025100708008,284.9373474121094,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.2214660644531,284.938232421875,1.0,0.6920506358146667,0.3597693741321563,0.3597693741321563,1.0,1.0,-3.4823803901672363,0.930874764919281,2.5515055656433105,0.1426472514867782,0.897835373878479,0.897835373878479,0.0,266.5931396484375,245.0,48948.68359375,0.0,3993.335205078125,1.0,280.0419921875,283.24871826171875,292.07794189453125,295.1727905273437,293.1499938964844,293.1499938964844,280.3500061035156,36063.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994634449481964,1.0,0.0,0.0,3.645214557647705,3.645240545272827,8.866239795679576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.6884765625,0.0,1615.1749267578125,1895.4371337890625,0.0,4254.576171875,0.9188361763954164,1.0,0.0,3.0,1.0,0.0
12243780,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749032378196716,0.3936971127986908,0.3594053387641907,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630449175834656,0.5508547425270081,0.5260071754455566,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989098310470581,0.8226766586303711,0.5752413868904114,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7615375518798828,0.3734397292137146,0.3593023717403412,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534495949745178,0.2333575189113617,1.0791361331939695,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866241693496704,0.3595129251480102,0.3595129251480102,1.0,1.0,-3.4816176891326904,0.9298400282859802,2.551777601242065,0.1417890340089798,0.9014750123023988,0.9014750123023988,0.0,255.95748901367188,233.0,47767.63671875,0.0,3928.184326171875,1.0,280.341552734375,283.4669494628906,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832643866539,1.0,0.0,0.0,3.6496448516845694,3.649671077728272,8.887805051926989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.16796875,0.0,1618.9271240234375,1895.4371337890625,0.0,4157.0341796875,0.9197030663490297,1.0,0.0,3.0,1.0,0.0
12243840,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749032378196716,0.3936971127986908,0.3594053387641907,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630449175834656,0.5508547425270081,0.5260071754455566,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989098310470581,0.8226766586303711,0.5752413868904114,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7615375518798828,0.3734397292137146,0.3593023717403412,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534495949745178,0.2333575189113617,1.0791361331939695,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866241693496704,0.3595129251480102,0.3595129251480102,1.0,1.0,-3.4816176891326904,0.9298400282859802,2.551777601242065,0.1417890340089798,0.9014750123023988,0.9014750123023988,0.0,255.95748901367188,233.0,47767.63671875,0.0,3928.184326171875,1.0,280.341552734375,283.4669494628906,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35865.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832643866539,1.0,0.0,0.0,3.6496448516845694,3.649671077728272,8.887805051926989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.16796875,0.0,1618.9271240234375,1895.4371337890625,0.0,4157.0341796875,0.9197030663490297,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788200378417969,0.3932175040245056,0.3590711653232574,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.867304265499115,0.5502238273620605,0.5254883170127869,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9936887621879578,0.8239785432815552,0.5763343572616577,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655128836631775,0.3734283447265625,0.359273761510849,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568266749382019,0.2333282381296157,1.078590750694275,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837819218635559,0.359384685754776,0.359384685754776,1.0,1.0,-3.481223821640014,0.9293130040168762,2.551910877227783,0.1414763182401657,0.9005667567253113,0.9005667567253113,0.0,250.44677734375,233.0,48750.89453125,0.0,3894.43017578125,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35919.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902635216712952,1.0,0.0,0.0,3.651341676712036,3.651367664337158,8.896070653463539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.57958984375,0.0,1621.3463134765625,1895.4371337890625,0.0,4217.27978515625,0.92007577419281,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819724678993225,0.3922225534915924,0.3581794202327728,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708847165107727,0.5490764379501343,0.5244156718254089,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974194169044496,0.8245678544044495,0.5767802000045776,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688901424407959,0.3730254173278808,0.3588553667068481,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596702933311462,0.2330049127340316,1.0768026113510132,284.94366455078125,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.680643618106842,0.3592405617237091,0.3592405617237091,1.0,1.0,-3.476750373840332,0.9274458885192872,2.549304485321045,0.1407398581504821,0.9000276923179626,0.9000276923179626,0.0,245.4016265869141,221.0,48830.21484375,0.0,3853.26220703125,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523803710937,293.1499938964844,293.1499938964844,279.75,35979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994741916656494,1.0,0.0,0.0,3.6511247158050537,3.651150941848755,8.895013934306917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.068359375,0.0,1621.5379638671875,1895.4371337890625,0.0,4255.490234375,0.9200952053070068,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862097024917603,0.3893475234508514,0.3555856645107269,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759573698043823,0.5458033084869385,0.521353542804718,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.9990000128746032,0.8253074288368225,0.5698021054267883,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737507820129395,0.3714132308959961,0.3572953641414642,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.6635846495628357,0.2316811382770538,1.070496678352356,284.7443542480469,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421264648437,1.0,0.673041820526123,0.3589523136615753,0.3589523136615753,1.0,1.0,-3.4519803524017334,0.9186807870864868,2.533299446105957,0.1379035115242004,0.8956704139709473,0.8956704139709473,0.0,236.782958984375,209.0,49681.921875,0.0,3741.154052734375,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3334045410156,293.1499938964844,293.1499938964844,280.04998779296875,36196.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644622325897217,3.644648313522339,8.863359539645899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7451171875,0.0,1615.46630859375,1895.4371337890625,0.0,4300.0,0.9187659621238708,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862097024917603,0.3893475234508514,0.3555856645107269,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759573698043823,0.5458033084869385,0.521353542804718,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.9990000128746032,0.8253074288368225,0.5698021054267883,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737507820129395,0.3714132308959961,0.3572953641414642,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.6635846495628357,0.2316811382770538,1.070496678352356,284.7443542480469,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421264648437,1.0,0.673041820526123,0.3589523136615753,0.3589523136615753,1.0,1.0,-3.4519803524017334,0.9186807870864868,2.533299446105957,0.1379035115242004,0.8956704139709473,0.8956704139709473,0.0,236.782958984375,209.0,49681.921875,0.0,3741.154052734375,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3334045410156,293.1499938964844,293.1499938964844,280.04998779296875,36196.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644622325897217,3.644648313522339,8.863359539645899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7451171875,0.0,1615.46630859375,1895.4371337890625,0.0,4300.0,0.9187659621238708,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7913762927055359,0.3876443207263946,0.3533577919006347,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8818961977958679,0.5435011982917786,0.5184922814369202,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.8302580118179321,0.5555190443992615,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7792954444885254,0.3703838884830475,0.3557448983192444,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6679441928863525,0.2306372374296188,1.063510179519653,284.8785095214844,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785095214844,1.0,0.6639789938926697,0.3586640655994415,0.3586640655994415,1.0,1.0,-3.4185519218444824,0.9071874022483826,2.511364459991455,0.1338105648756027,0.8958648443222046,0.8958648443222046,0.0,227.39247131347656,197.0,48175.09765625,0.0,3604.942626953125,1.0,280.0419616699219,283.2038269042969,292.01220703125,295.0743103027344,293.1499938964844,293.1499938964844,280.3500061035156,36116.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950113296508788,1.0,0.0,0.0,3.639769315719605,3.639795303344727,8.83977065768704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.73046875,0.0,1609.141845703125,1895.4371337890625,0.0,4257.77978515625,0.9176329374313354,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7913762927055359,0.3876443207263946,0.3533577919006347,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8818961977958679,0.5435011982917786,0.5184922814369202,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.8302580118179321,0.5555190443992615,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7792954444885254,0.3703838884830475,0.3557448983192444,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6679441928863525,0.2306372374296188,1.063510179519653,284.8785095214844,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785095214844,1.0,0.6639789938926697,0.3586640655994415,0.3586640655994415,1.0,1.0,-3.4185519218444824,0.9071874022483826,2.511364459991455,0.1338105648756027,0.8958648443222046,0.8958648443222046,0.0,227.39247131347656,197.0,48175.09765625,0.0,3604.942626953125,1.0,280.0419616699219,283.2038269042969,292.01220703125,295.0743103027344,293.1499938964844,293.1499938964844,280.3500061035156,36116.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950113296508788,1.0,0.0,0.0,3.639769315719605,3.639795303344727,8.83977065768704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.73046875,0.0,1609.141845703125,1895.4371337890625,0.0,4257.77978515625,0.9176329374313354,1.0,0.0,3.0,1.0,0.0
12244260,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7995222210884094,0.3871028125286102,0.3523226976394653,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8908749222755432,0.5423886179924011,0.5168539881706238,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.838949978351593,0.5376078486442566,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875719666481018,0.3702699840068817,0.3550816774368286,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6748044490814209,0.2303293645381927,1.059589147567749,285.0331726074219,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.0333557128906,1.0,0.6544470191001892,0.3588370084762573,0.3588370084762573,1.0,1.0,-3.388277769088745,0.8980435132980347,2.490234375,0.131383866071701,0.8983109593391418,0.8983109593391418,0.0,216.4396209716797,185.0,46719.109375,0.0,3469.625,1.0,280.34149169921875,283.4064636230469,291.9575500488281,294.9105834960937,293.1499938964844,293.1499938964844,280.6499938964844,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818530082702636,1.0,0.0,0.0,3.641057014465332,3.641083002090454,8.84602741280105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9130859375,0.0,1609.4376220703125,1895.4371337890625,0.0,4144.81005859375,0.9178127646446228,1.0,0.0,3.0,1.0,0.0
12244320,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7995222210884094,0.3871028125286102,0.3523226976394653,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8908749222755432,0.5423886179924011,0.5168539881706238,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.838949978351593,0.5376078486442566,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875719666481018,0.3702699840068817,0.3550816774368286,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6748044490814209,0.2303293645381927,1.059589147567749,285.0331726074219,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.0333557128906,1.0,0.6544470191001892,0.3588370084762573,0.3588370084762573,1.0,1.0,-3.388277769088745,0.8980435132980347,2.490234375,0.131383866071701,0.8983109593391418,0.8983109593391418,0.0,216.4396209716797,185.0,46719.109375,0.0,3469.625,1.0,280.34149169921875,283.4064636230469,291.9575500488281,294.9105834960937,293.1499938964844,293.1499938964844,280.6499938964844,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818530082702636,1.0,0.0,0.0,3.641057014465332,3.641083002090454,8.84602741280105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9130859375,0.0,1609.4376220703125,1895.4371337890625,0.0,4144.81005859375,0.9178127646446228,1.0,0.0,3.0,1.0,0.0
