time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090878129005432,0.3870498239994049,0.3518137335777282,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9014917612075806,0.5418646335601807,0.5158616900444031,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.849473237991333,0.51838618516922,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973588705062866,0.3706333637237549,0.3549331128597259,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832225322723389,0.2305084317922592,1.058035969734192,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2841186523437,285.1911926269531,1.0,0.6451437473297119,0.3590030372142792,0.3590030372142792,1.0,1.0,-3.36130690574646,0.8899550437927246,2.471351861953736,0.1292883306741714,0.902752697467804,0.902752697467804,0.0,205.29315185546875,185.0,45358.15625,0.0,3342.96728515625,1.0,280.6405334472656,283.60919189453125,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35758.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968940496444702,1.0,0.0,0.0,3.649176836013794,3.649203062057495,8.885525630830671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0732421875,0.0,1617.576904296875,1895.4371337890625,0.0,4031.86962890625,0.919520378112793,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8095071911811829,0.3870421648025512,0.3517990708351135,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019700884819032,0.541839599609375,0.5158287286758423,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499311804771423,0.517553448677063,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7977999448776245,0.370648056268692,0.3549344837665558,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836076378822327,0.230519026517868,1.0580098628997805,285.1913146972656,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.2859191894531,285.1915588378906,1.0,0.6447548270225525,0.3590099811553955,0.3590099811553955,1.0,1.0,-3.3602185249328613,0.8896287679672241,2.470589637756348,0.1292058229446411,0.902888834476471,0.902888834476471,0.0,204.82228088378903,188.0,45346.73046875,0.0,3337.7744140625,1.0,280.641845703125,283.6098937988281,291.9252319335937,294.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35754.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687738418579102,1.0,0.0,0.0,3.649603843688965,3.649629831314087,8.887605531526788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.19384765625,0.0,1618.05126953125,1895.4371337890625,0.0,4030.399658203125,0.9196128845214844,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8126701712608337,0.3865058422088623,0.3514938354492187,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9056858420372008,0.5411142706871033,0.5153095722198486,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.8549367785453796,0.5109691619873047,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8012900352478027,0.3705438673496246,0.3549081981182098,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.6866768598556519,0.2304779142141342,1.0577694177627563,285.0610656738281,284.95001220703125,298.8654479980469,288.96075439453125,297.7157287597656,297.3017883300781,285.0541076660156,1.0,0.6418830156326294,0.3590964376926422,0.3590964376926422,1.0,1.0,-3.350975513458252,0.8869478106498718,2.464027643203736,0.1284447014331817,0.9023750424385072,0.9023750424385072,0.0,201.0874786376953,188.0,46252.25,0.0,3295.324951171875,1.0,280.3988037109375,283.442626953125,291.9875793457031,294.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,35812.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755574464797974,1.0,0.0,0.0,3.653251886367798,3.65327787399292,8.905381037038751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.26611328125,0.0,1622.8077392578125,1895.4371337890625,0.0,4089.98828125,0.920430064201355,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8139291405677795,0.3854714334011078,0.3506739735603332,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.907353401184082,0.5398802161216736,0.5142728686332703,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.8588188290596008,0.5073341131210327,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8029512166976929,0.3700423538684845,0.3545204699039459,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6881377696990967,0.2301529645919799,1.0565263032913208,285.0101928710937,284.95001220703125,298.8300170898437,288.94366455078125,297.7102355957031,297.3071594238281,285.00848388671875,1.0,0.6397002339363098,0.3592349886894226,0.3592349886894226,1.0,1.0,-3.342409372329712,0.8846196532249451,2.457789659500122,0.1280251145362854,0.902231514453888,0.902231514453888,0.0,198.8968811035156,191.0,46304.6328125,0.0,3263.41650390625,1.0,280.357421875,283.3889465332031,291.97955322265625,294.9658203125,293.1499938964844,293.1499938964844,280.04998779296875,35875.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799712300300598,1.0,0.0,0.0,3.654916048049927,3.654942035675049,8.913496571949509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.98486328125,0.0,1625.2559814453125,1895.4371337890625,0.0,4128.47314453125,0.9208793044090272,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8131371736526489,0.3825933039188385,0.348296970129013,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067202806472778,0.5365024209022522,0.5113440752029419,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.8639444708824158,0.5054218769073486,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8028420209884644,0.3682565987110138,0.3530439734458923,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878873705863953,0.2288386672735214,1.0514695644378662,284.8111877441406,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.8092956542969,1.0,0.6367925405502319,0.3595121204853058,0.3595121204853058,1.0,1.0,-3.3258721828460693,0.8801646828651428,2.445707559585572,0.1272631734609604,0.8987498879432678,0.8987498879432678,0.0,197.2252349853516,194.0,47223.015625,0.0,3216.75537109375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36090.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993209183216095,1.0,0.0,0.0,3.652264356613159,3.652290582656861,8.900567536329618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.28076171875,0.0,1623.7159423828125,1895.4371337890625,0.0,4242.44287109375,0.920423150062561,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8131371736526489,0.3825933039188385,0.348296970129013,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067202806472778,0.5365024209022522,0.5113440752029419,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.8639444708824158,0.5054218769073486,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8028420209884644,0.3682565987110138,0.3530439734458923,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878873705863953,0.2288386672735214,1.0514695644378662,284.8111877441406,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.8092956542969,1.0,0.6367925405502319,0.3595121204853058,0.3595121204853058,1.0,1.0,-3.3258721828460693,0.8801646828651428,2.445707559585572,0.1272631734609604,0.8987498879432678,0.8987498879432678,0.0,197.2252349853516,194.0,47223.015625,0.0,3216.75537109375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36090.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993209183216095,1.0,0.0,0.0,3.652264356613159,3.652290582656861,8.900567536329618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.28076171875,0.0,1623.7159423828125,1895.4371337890625,0.0,4242.44287109375,0.920423150062561,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111539483070374,0.3808591663837433,0.3463763892650604,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044365882873536,0.5341258645057678,0.5087433457374573,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.8691020011901855,0.5064322352409363,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8012344241142273,0.3670883774757385,0.3516857028007507,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861065030097961,0.2277477383613586,1.0459356307983398,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.9597473144531,1.0,0.635254442691803,0.3597892522811889,0.3597892522811889,1.0,1.0,-3.313351631164551,0.8769904375076294,2.436361074447632,0.1267664283514022,0.9001057744026184,0.9001057744026184,0.0,197.1754608154297,197.0,45933.69140625,0.0,3188.58349609375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,35997.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825502038002014,1.0,0.0,0.0,3.651684522628784,3.651710748672485,8.897741849978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.39013671875,0.0,1622.33740234375,1895.4371337890625,0.0,4150.8515625,0.9202526211738586,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111539483070374,0.3808591663837433,0.3463763892650604,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044365882873536,0.5341258645057678,0.5087433457374573,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.8691020011901855,0.5064322352409363,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8012344241142273,0.3670883774757385,0.3516857028007507,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861065030097961,0.2277477383613586,1.0459356307983398,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.9597473144531,1.0,0.635254442691803,0.3597892522811889,0.3597892522811889,1.0,1.0,-3.313351631164551,0.8769904375076294,2.436361074447632,0.1267664283514022,0.9001057744026184,0.9001057744026184,0.0,197.1754608154297,197.0,45933.69140625,0.0,3188.58349609375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,35997.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825502038002014,1.0,0.0,0.0,3.651684522628784,3.651710748672485,8.897741849978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.39013671875,0.0,1622.33740234375,1895.4371337890625,0.0,4150.8515625,0.9202526211738586,1.0,0.0,3.0,1.0,0.0
12244860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.808217465877533,0.3783860206604004,0.3445703387260437,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011638760566713,0.5311383008956909,0.5063421726226807,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725941777229309,0.5093589425086975,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987518906593323,0.3655420541763305,0.350531131029129,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835265159606934,0.226377934217453,1.0409111976623535,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347250938415527,0.3599130511283874,0.3599130511283874,1.0,1.0,-3.304384469985962,0.8744992613792419,2.429885149002075,0.1263239532709121,0.8964059948921204,0.8964059948921204,0.0,198.2469787597656,200.0,46835.34765625,0.0,3174.755126953125,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36171.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920791983604432,1.0,0.0,0.0,3.6462135314941406,3.646239519119263,8.871099907992175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.7529296875,0.0,1617.156494140625,1895.4371337890625,0.0,4232.80419921875,0.9191134572029114,1.0,0.0,3.0,1.0,0.0
12244920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.808217465877533,0.3783860206604004,0.3445703387260437,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011638760566713,0.5311383008956909,0.5063421726226807,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725941777229309,0.5093589425086975,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987518906593323,0.3655420541763305,0.350531131029129,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835265159606934,0.226377934217453,1.0409111976623535,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347250938415527,0.3599130511283874,0.3599130511283874,1.0,1.0,-3.304384469985962,0.8744992613792419,2.429885149002075,0.1263239532709121,0.8964059948921204,0.8964059948921204,0.0,198.2469787597656,200.0,46835.34765625,0.0,3174.755126953125,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36171.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920791983604432,1.0,0.0,0.0,3.6462135314941406,3.646239519119263,8.871099907992175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.7529296875,0.0,1617.156494140625,1895.4371337890625,0.0,4232.80419921875,0.9191134572029114,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044909238815308,0.3766381740570068,0.3427622318267822,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8970780372619629,0.5287859439849854,0.5038949251174927,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9990000128746032,0.876328706741333,0.5136443972587585,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7955118417739868,0.3644154965877533,0.3493181467056274,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.680178701877594,0.225180834531784,1.0352779626846311,284.9315185546875,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.93218994140625,1.0,0.6346889734268188,0.3600368201732635,0.3600368201732635,1.0,1.0,-3.296180963516236,0.872241199016571,2.4239397048950195,0.1258269250392913,0.8974147439002991,0.8974147439002991,0.0,200.0377655029297,203.0,45565.0078125,0.0,3166.724853515625,1.0,280.34197998046875,283.3287353515625,291.7494812011719,294.641845703125,293.1499938964844,293.1499938964844,280.6499938964844,36061.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815873503684998,1.0,0.0,0.0,3.6433048248291016,3.643330812454224,8.85695158103772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.92138671875,0.0,1612.897705078125,1895.4371337890625,0.0,4142.505859375,0.918398916721344,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044909238815308,0.3766381740570068,0.3427622318267822,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8970780372619629,0.5287859439849854,0.5038949251174927,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9990000128746032,0.876328706741333,0.5136443972587585,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7955118417739868,0.3644154965877533,0.3493181467056274,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.680178701877594,0.225180834531784,1.0352779626846311,284.9315185546875,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.93218994140625,1.0,0.6346889734268188,0.3600368201732635,0.3600368201732635,1.0,1.0,-3.296180963516236,0.872241199016571,2.4239397048950195,0.1258269250392913,0.8974147439002991,0.8974147439002991,0.0,200.0377655029297,203.0,45565.0078125,0.0,3166.724853515625,1.0,280.34197998046875,283.3287353515625,291.7494812011719,294.641845703125,293.1499938964844,293.1499938964844,280.6499938964844,36061.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815873503684998,1.0,0.0,0.0,3.6433048248291016,3.643330812454224,8.85695158103772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.92138671875,0.0,1612.897705078125,1895.4371337890625,0.0,4142.505859375,0.918398916721344,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8030561804771423,0.3761440813541412,0.3422248363494873,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954448103904724,0.5280107855796814,0.5030611753463745,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.878660261631012,0.5155213475227356,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7942780256271362,0.3641734421253204,0.3490128815174103,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6788581013679504,0.2248043417930603,1.0333893299102783,285.0621337890625,284.95001220703125,298.4747314453125,288.7619934082031,297.5958557128906,297.2793273925781,285.0686950683594,1.0,0.6349141597747803,0.3600987195968628,0.3600987195968628,1.0,1.0,-3.2941482067108154,0.8717740178108215,2.42237401008606,0.125786617398262,0.8994303941726685,0.8994303941726685,0.0,200.89556884765625,203.0,44509.171875,0.0,3167.067138671875,1.0,280.59844970703125,283.4998779296875,291.69305419921875,294.4619445800781,293.1499938964844,293.1499938964844,280.6499938964844,35955.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972909450531006,1.0,0.0,0.0,3.644341468811035,3.644367456436157,8.861993023856485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.52978515625,0.0,1613.3328857421875,1895.4371337890625,0.0,4066.789794921875,0.9185945987701416,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019393682479858,0.3758108019828796,0.341933399438858,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941153883934021,0.527424156665802,0.5025014877319336,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.881223201751709,0.5171799063682556,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7933372855186462,0.3640993535518646,0.3489290475845337,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6778210401535034,0.2245613783597946,1.0322548151016235,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.5881042480469,297.2840881347656,285.10382080078125,1.0,0.6353132128715515,0.3601268231868744,0.3601268231868744,1.0,1.0,-3.293651342391968,0.8717053532600403,2.421945810317993,0.1258068978786468,0.9008989930152892,0.9008989930152892,0.0,201.71261596679688,206.0,44343.38671875,0.0,3170.566650390625,1.0,280.64208984375,283.5453796386719,291.6903076171875,294.49151611328125,293.1499938964844,293.1499938964844,280.3500061035156,35870.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687461256980896,1.0,0.0,0.0,3.6475324630737305,3.647558689117432,8.877519803718315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.6923828125,0.0,1616.4658203125,1895.4371337890625,0.0,4030.15478515625,0.919225573539734,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981224656105042,0.3736178278923034,0.3405179977416992,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899696469306946,0.5248091816902161,0.5006088018417358,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.883988082408905,0.5222561955451965,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901679873466492,0.3629310429096222,0.3482681214809418,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.674655556678772,0.223412275314331,1.0286892652511597,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246826171875,1.0,0.6362671852111816,0.3601830601692199,0.3601830601692199,1.0,1.0,-3.2907023429870605,0.8709205985069275,2.4197816848754883,0.1257908046245575,0.8991610407829285,0.8991610407829285,0.0,204.1784820556641,209.0,45321.44140625,0.0,3177.908203125,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98078191280365,1.0,0.0,0.0,3.6484084129333496,3.648434400558472,8.881783628567064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.02392578125,0.0,1618.451171875,1895.4371337890625,0.0,4135.5166015625,0.9194893836975098,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981224656105042,0.3736178278923034,0.3405179977416992,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899696469306946,0.5248091816902161,0.5006088018417358,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.883988082408905,0.5222561955451965,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901679873466492,0.3629310429096222,0.3482681214809418,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.674655556678772,0.223412275314331,1.0286892652511597,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246826171875,1.0,0.6362671852111816,0.3601830601692199,0.3601830601692199,1.0,1.0,-3.2907023429870605,0.8709205985069275,2.4197816848754883,0.1257908046245575,0.8991610407829285,0.8991610407829285,0.0,204.1784820556641,209.0,45321.44140625,0.0,3177.908203125,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98078191280365,1.0,0.0,0.0,3.6484084129333496,3.648434400558472,8.881783628567064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.02392578125,0.0,1618.451171875,1895.4371337890625,0.0,4135.5166015625,0.9194893836975098,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7936708331108093,0.3719285130500793,0.3388323485851288,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8851436376571655,0.5225552320480347,0.4983388483524322,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.88683021068573,0.5282090902328491,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863228917121887,0.3619362413883209,0.3472616672515869,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6707987785339355,0.2222647070884704,1.0236164331436155,285.07598876953125,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613525390625,285.0765686035156,1.0,0.6371967196464539,0.3602392673492431,0.3602392673492431,1.0,1.0,-3.2857894897460938,0.8695120811462402,2.416277408599853,0.1254545152187347,0.90208899974823,0.90208899974823,0.0,207.03121948242188,212.0,44098.39453125,0.0,3183.081298828125,1.0,280.6419982910156,283.5253601074219,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35865.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971841037273407,1.0,0.0,0.0,3.652677059173584,3.652703046798706,8.902578656488913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.96533203125,0.0,1622.5238037109375,1895.4371337890625,0.0,4057.406982421875,0.9203855395317078,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7936708331108093,0.3719285130500793,0.3388323485851288,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8851436376571655,0.5225552320480347,0.4983388483524322,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.88683021068573,0.5282090902328491,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863228917121887,0.3619362413883209,0.3472616672515869,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6707987785339355,0.2222647070884704,1.0236164331436155,285.07598876953125,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613525390625,285.0765686035156,1.0,0.6371967196464539,0.3602392673492431,0.3602392673492431,1.0,1.0,-3.2857894897460938,0.8695120811462402,2.416277408599853,0.1254545152187347,0.90208899974823,0.90208899974823,0.0,207.03121948242188,212.0,44098.39453125,0.0,3183.081298828125,1.0,280.6419982910156,283.5253601074219,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35865.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971841037273407,1.0,0.0,0.0,3.652677059173584,3.652703046798706,8.902578656488913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.96533203125,0.0,1622.5238037109375,1895.4371337890625,0.0,4057.406982421875,0.9203855395317078,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7889851927757263,0.3693376183509826,0.3370112478733063,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8801240921020508,0.5194674134254456,0.4959498643875122,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.888045072555542,0.5345138907432556,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7823045253753662,0.3603550791740417,0.3461829721927643,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.66678786277771,0.2207146435976028,1.0182271003723145,284.8953857421875,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381720304489136,0.3602433204650879,0.3602433204650879,1.0,1.0,-3.2805376052856445,0.867838442325592,2.412698984146118,0.1250654757022857,0.8999089002609253,0.8999089002609253,0.0,210.09640502929688,215.0,45029.6171875,0.0,3188.666259765625,1.0,280.35797119140625,283.307861328125,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833102226257324,1.0,0.0,0.0,3.652880907058716,3.652906894683838,8.903572847884789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6826171875,0.0,1623.891845703125,1895.4371337890625,0.0,4157.4306640625,0.9205156564712524,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7889851927757263,0.3693376183509826,0.3370112478733063,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8801240921020508,0.5194674134254456,0.4959498643875122,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.888045072555542,0.5345138907432556,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7823045253753662,0.3603550791740417,0.3461829721927643,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.66678786277771,0.2207146435976028,1.0182271003723145,284.8953857421875,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381720304489136,0.3602433204650879,0.3602433204650879,1.0,1.0,-3.2805376052856445,0.867838442325592,2.412698984146118,0.1250654757022857,0.8999089002609253,0.8999089002609253,0.0,210.09640502929688,215.0,45029.6171875,0.0,3188.666259765625,1.0,280.35797119140625,283.307861328125,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833102226257324,1.0,0.0,0.0,3.652880907058716,3.652906894683838,8.903572847884789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6826171875,0.0,1623.891845703125,1895.4371337890625,0.0,4157.4306640625,0.9205156564712524,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826263308525085,0.3656512498855591,0.3340734243392944,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735342621803284,0.5151959657669067,0.492346316576004,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868815898895264,0.5425261855125427,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767938375473022,0.3578110635280609,0.3441553711891174,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.6613715887069702,0.2183919101953506,1.0094279050827026,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387554407119751,0.3602473735809326,0.3602473735809326,1.0,1.0,-3.269293546676636,0.8642362356185913,2.405057191848755,0.1240799725055694,0.894827663898468,0.894827663898468,0.0,213.8504333496093,218.0,45882.24609375,0.0,3184.880615234375,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36255.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964175820350648,1.0,0.0,0.0,3.6442153453826895,3.644241571426392,8.861380251801165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.16259765625,0.0,1615.42529296875,1895.4371337890625,0.0,4269.71630859375,0.9187145829200744,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826263308525085,0.3656512498855591,0.3340734243392944,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735342621803284,0.5151959657669067,0.492346316576004,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868815898895264,0.5425261855125427,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767938375473022,0.3578110635280609,0.3441553711891174,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.6613715887069702,0.2183919101953506,1.0094279050827026,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387554407119751,0.3602473735809326,0.3602473735809326,1.0,1.0,-3.269293546676636,0.8642362356185913,2.405057191848755,0.1240799725055694,0.894827663898468,0.894827663898468,0.0,213.8504333496093,218.0,45882.24609375,0.0,3184.880615234375,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36255.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964175820350648,1.0,0.0,0.0,3.6442153453826895,3.644241571426392,8.861380251801165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.16259765625,0.0,1615.42529296875,1895.4371337890625,0.0,4269.71630859375,0.9187145829200744,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.7794995307922363,0.3641849160194397,0.3325838446617126,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8702796101570129,0.5133667588233948,0.4904684126377105,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.9990000128746032,0.8865842223167419,0.5464819073677063,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7740345597267151,0.3567213714122772,0.3430441319942474,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.6586088538169861,0.2172889709472656,1.0044382810592651,284.8049621582031,284.95001220703125,298.03497314453125,288.5240478515625,297.4128723144531,297.189208984375,284.810791015625,1.0,0.6389094591140747,0.360249400138855,0.360249400138855,1.0,1.0,-3.262661933898926,0.8621134757995605,2.400548458099365,0.1234248802065849,0.8949273228645325,0.8949273228645325,0.0,215.67776489257807,218.0,44780.4453125,0.0,3180.49951171875,1.0,280.3009948730469,283.2250061035156,291.4959716796875,294.3185729980469,293.1499938964844,293.1499938964844,280.3500061035156,36217.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895573854446412,1.0,0.0,0.0,3.639836311340332,3.639862298965454,8.840095802042924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.337890625,0.0,1609.978515625,1895.4371337890625,0.0,4211.23046875,0.917750358581543,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.777184009552002,0.363160103559494,0.3315858542919159,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8677797913551331,0.5119789242744446,0.4890757799148559,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9990000128746032,0.8869013786315918,0.5496273040771484,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7719528675079346,0.3559702038764953,0.3422784507274627,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6564297080039978,0.2164143919944763,1.000422716140747,284.8396301269531,284.95001220703125,297.990234375,288.49951171875,297.3964233398437,297.1829528808594,284.8400573730469,1.0,0.6391124725341797,0.3603223264217376,0.3603223264217376,1.0,1.0,-3.257816791534424,0.8607590198516846,2.39705777168274,0.1231270805001258,0.8945743441581726,0.8945743441581726,0.0,217.1596221923828,221.0,44532.3828125,0.0,3178.11962890625,1.0,280.34246826171875,283.2667541503906,291.4614562988281,294.2947082519531,293.1499938964844,293.1499938964844,280.6499938964844,36173.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848713278770448,1.0,0.0,0.0,3.6371543407440186,3.6371803283691406,8.827073543216102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.44970703125,0.0,1606.490478515625,1895.4371337890625,0.0,4170.92138671875,0.9170825481414796,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7737092971801758,0.3617793023586273,0.3302729427814483,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8639177083969116,0.5099431276321411,0.4870595037937164,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8887051343917847,0.5547363758087158,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7688683867454529,0.3550874888896942,0.3413716852664947,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6530879139900208,0.2151434868574142,0.9945502281188964,285.007080078125,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0077819824219,1.0,0.6397376656532288,0.3604682087898254,0.3604682087898254,1.0,1.0,-3.2517998218536377,0.8592533469200134,2.3925464153289795,0.122950978577137,0.8967507481575012,0.8967507481575012,0.0,219.6683959960937,224.0,43243.94921875,0.0,3178.87646484375,1.0,280.64178466796875,283.48150634765625,291.39373779296875,294.1270446777344,293.1499938964844,293.1499938964844,280.95001220703125,35999.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970261812210083,1.0,0.0,0.0,3.636651039123535,3.636677026748657,8.824631549941842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.89599609375,0.0,1604.5985107421875,1895.4371337890625,0.0,4043.5146484375,0.9168505668640136,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7737092971801758,0.3617793023586273,0.3302729427814483,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8639177083969116,0.5099431276321411,0.4870595037937164,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8887051343917847,0.5547363758087158,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7688683867454529,0.3550874888896942,0.3413716852664947,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6530879139900208,0.2151434868574142,0.9945502281188964,285.007080078125,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0077819824219,1.0,0.6397376656532288,0.3604682087898254,0.3604682087898254,1.0,1.0,-3.2517998218536377,0.8592533469200134,2.3925464153289795,0.122950978577137,0.8967507481575012,0.8967507481575012,0.0,219.6683959960937,224.0,43243.94921875,0.0,3178.87646484375,1.0,280.64178466796875,283.48150634765625,291.39373779296875,294.1270446777344,293.1499938964844,293.1499938964844,280.95001220703125,35999.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970261812210083,1.0,0.0,0.0,3.636651039123535,3.636677026748657,8.824631549941842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.89599609375,0.0,1604.5985107421875,1895.4371337890625,0.0,4043.5146484375,0.9168505668640136,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710145115852356,0.3608681261539459,0.3294633030891418,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608441948890686,0.5084638595581055,0.4856593608856201,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914013504981995,0.5591287016868591,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665687799453735,0.3547056317329407,0.3410082757472992,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505611538887024,0.2143121659755706,0.9908503293991088,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.6407185792922974,0.3606140911579132,0.3606140911579132,1.0,1.0,-3.249534845352173,0.8589507937431335,2.3905839920043945,0.123175099492073,0.9012123346328736,0.9012123346328736,0.0,221.9716033935547,227.0,42033.21875,0.0,3186.693603515625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567973613739014,1.0,0.0,0.0,3.644022703170776,3.6440486907958975,8.860442903824151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54638671875,0.0,1611.6856689453125,1895.4371337890625,0.0,3923.986328125,0.9183692336082458,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7710145115852356,0.3608681261539459,0.3294633030891418,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608441948890686,0.5084638595581055,0.4856593608856201,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914013504981995,0.5591287016868591,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665687799453735,0.3547056317329407,0.3410082757472992,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505611538887024,0.2143121659755706,0.9908503293991088,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.6407185792922974,0.3606140911579132,0.3606140911579132,1.0,1.0,-3.249534845352173,0.8589507937431335,2.3905839920043945,0.123175099492073,0.9012123346328736,0.9012123346328736,0.0,221.9716033935547,227.0,42033.21875,0.0,3186.693603515625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567973613739014,1.0,0.0,0.0,3.644022703170776,3.6440486907958975,8.860442903824151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54638671875,0.0,1611.6856689453125,1895.4371337890625,0.0,3923.986328125,0.9183692336082458,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671887278556824,0.3584843873977661,0.3279106020927429,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567767143249512,0.5055997967720032,0.4835706651210785,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915834426879883,0.5648062825202942,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7633939385414124,0.3533377349376678,0.3402011692523956,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6473826766014099,0.2128875702619552,0.986184537410736,284.9975891113281,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9957275390625,1.0,0.64178466796875,0.360707551240921,0.360707551240921,1.0,1.0,-3.245410919189453,0.8578939437866211,2.387516975402832,0.1232091337442398,0.9004108309745789,0.9004108309745789,0.0,224.93386840820312,215.0,42998.57421875,0.0,3194.0654296875,1.0,280.6579895019531,283.478515625,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35900.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697108268737792,1.0,0.0,0.0,3.6484429836273193,3.648469209671021,8.88195245352108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7431640625,0.0,1617.7716064453125,1895.4371337890625,0.0,4038.660888671875,0.919427752494812,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671887278556824,0.3584843873977661,0.3279106020927429,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567767143249512,0.5055997967720032,0.4835706651210785,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915834426879883,0.5648062825202942,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7633939385414124,0.3533377349376678,0.3402011692523956,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6473826766014099,0.2128875702619552,0.986184537410736,284.9975891113281,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9957275390625,1.0,0.64178466796875,0.360707551240921,0.360707551240921,1.0,1.0,-3.245410919189453,0.8578939437866211,2.387516975402832,0.1232091337442398,0.9004108309745789,0.9004108309745789,0.0,224.93386840820312,215.0,42998.57421875,0.0,3194.0654296875,1.0,280.6579895019531,283.478515625,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35900.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697108268737792,1.0,0.0,0.0,3.6484429836273193,3.648469209671021,8.88195245352108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7431640625,0.0,1617.7716064453125,1895.4371337890625,0.0,4038.660888671875,0.919427752494812,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657768726348877,0.3562045991420746,0.3260980546474457,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.855495274066925,0.5029596090316772,0.4813485145568847,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904205560684204,0.5647925734519958,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7624764442443848,0.3517944812774658,0.3389600813388824,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6461908221244812,0.2114801406860351,0.980632185935974,284.8235778808594,284.95001220703125,297.6698608398437,288.3240051269531,297.2891540527344,297.1522521972656,284.81787109375,1.0,0.6395334601402283,0.3607670068740845,0.3607670068740845,1.0,1.0,-3.232396364212036,0.8538637161254883,2.378532648086548,0.1223819628357887,0.8977464437484741,0.8977464437484741,0.0,224.38999938964844,215.0,43854.6640625,0.0,3162.61962890625,1.0,280.3814392089844,283.2680053710937,291.4023132324219,294.2844543457031,293.1499938964844,293.1499938964844,280.3500061035156,36057.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817000031471252,1.0,0.0,0.0,3.646994829177856,3.6470208168029785,8.874902164279774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.3525390625,0.0,1617.2305908203125,1895.4371337890625,0.0,4143.48291015625,0.9191838502883912,1.0,0.0,3.0,1.0,0.0
