time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7652868032455444,0.3547779619693756,0.3248141705989837,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8551573157310486,0.5012913942337036,0.479793906211853,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897793889045715,0.5636510252952576,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.762275755405426,0.3507615327835083,0.3380059003829956,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.645736813545227,0.2105512171983719,0.9765477776527404,284.7872314453125,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1410217285156,284.7845764160156,1.0,0.6375293731689453,0.3608010411262512,0.3608010411262512,1.0,1.0,-3.221557855606079,0.8504679203033447,2.3710899353027344,0.121490903198719,0.8965452909469604,0.8965452909469604,0.0,223.3045959472656,203.0,43769.71484375,0.0,3133.1298828125,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36124.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845881462097168,1.0,0.0,0.0,3.644596576690674,3.644622564315796,8.863233915690216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.96337890625,0.0,1614.900634765625,1895.4371337890625,0.0,4168.47607421875,0.918707013130188,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653177976608276,0.3532592356204986,0.3231483399868011,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554131984710693,0.4993843138217926,0.4777132570743561,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8898979425430298,0.5606920719146729,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626210451126099,0.3495931327342987,0.3366920053958893,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455920934677124,0.2094171345233917,0.9707545042037964,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334228515625,284.8975524902344,1.0,0.6341385245323181,0.3608477711677551,0.3608477711677551,1.0,1.0,-3.204951047897339,0.8452491760253906,2.359701871871948,0.1200248226523399,0.8971560597419739,0.8971560597419739,0.0,220.97653198242188,203.0,42605.140625,0.0,3084.6474609375,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977631688117981,1.0,0.0,0.0,3.642614126205444,3.6426401138305664,8.8535944087198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.30615234375,0.0,1612.2867431640625,1895.4371337890625,0.0,4108.10302734375,0.91828453540802,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665795087814331,0.3521808385848999,0.3219398558139801,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568783402442932,0.4979022741317749,0.4760686457157135,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.8911431431770325,0.5558424592018127,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640498280525208,0.3487378358840942,0.335669457912445,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6463389992713928,0.2085043340921402,0.9657689332962036,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302277445793152,0.3610244393348694,0.3610244393348694,1.0,1.0,-3.188464879989624,0.8404157757759094,2.34804916381836,0.1188917905092239,0.8972581028938293,0.8972581028938293,0.0,217.63229370117188,206.0,42275.17578125,0.0,3031.329345703125,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.91729736328125,293.1499938964844,293.1499938964844,280.95001220703125,36048.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723758697509766,1.0,0.0,0.0,3.64221715927124,3.6422431468963614,8.851664574649476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.466796875,0.0,1611.5191650390625,1895.4371337890625,0.0,4062.10546875,0.9181373119354248,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673884034156799,0.3507331907749176,0.3203626275062561,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577346801757812,0.4957006871700287,0.4736857414245605,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951472043991089,0.5513761639595032,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651044130325317,0.3476372957229614,0.3343566656112671,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6464873552322388,0.2071874141693115,0.9586808681488036,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.07818603515625,1.0,0.6262706518173218,0.3613777756690979,0.3613777756690979,1.0,1.0,-3.1682121753692627,0.8348972201347351,2.333314895629883,0.1177170649170875,0.9003041386604309,0.9003041386604309,0.0,214.3548889160156,209.0,40912.15234375,0.0,2971.005126953125,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554843306541444,1.0,0.0,0.0,3.645918846130371,3.645945072174072,8.869666885402694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.83251953125,0.0,1614.6702880859375,1895.4371337890625,0.0,3912.23193359375,0.9188686609268188,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673884034156799,0.3507331907749176,0.3203626275062561,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577346801757812,0.4957006871700287,0.4736857414245605,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951472043991089,0.5513761639595032,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651044130325317,0.3476372957229614,0.3343566656112671,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6464873552322388,0.2071874141693115,0.9586808681488036,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.07818603515625,1.0,0.6262706518173218,0.3613777756690979,0.3613777756690979,1.0,1.0,-3.1682121753692627,0.8348972201347351,2.333314895629883,0.1177170649170875,0.9003041386604309,0.9003041386604309,0.0,214.3548889160156,209.0,40912.15234375,0.0,2971.005126953125,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554843306541444,1.0,0.0,0.0,3.645918846130371,3.645945072174072,8.869666885402694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.83251953125,0.0,1614.6702880859375,1895.4371337890625,0.0,3912.23193359375,0.9188686609268188,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7658330798149109,0.348074734210968,0.3184026181697845,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.856170654296875,0.4924163818359375,0.4710230529308319,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965066075325012,0.551342785358429,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640281319618225,0.3457843363285064,0.3329237103462219,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450183987617493,0.2054819911718368,0.9519681334495544,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240922808647156,0.361731082201004,0.361731082201004,1.0,1.0,-3.152822732925415,0.83092200756073,2.3219008445739746,0.1172926574945449,0.898040771484375,0.898040771484375,0.0,213.70562744140625,212.0,41759.5625,0.0,2935.505859375,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36031.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652975797653198,1.0,0.0,0.0,3.645587205886841,3.645613431930542,8.868053100741236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.80712890625,0.0,1615.3759765625,1895.4371337890625,0.0,3999.666015625,0.9188718795776368,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7658330798149109,0.348074734210968,0.3184026181697845,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.856170654296875,0.4924163818359375,0.4710230529308319,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965066075325012,0.551342785358429,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640281319618225,0.3457843363285064,0.3329237103462219,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450183987617493,0.2054819911718368,0.9519681334495544,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240922808647156,0.361731082201004,0.361731082201004,1.0,1.0,-3.152822732925415,0.83092200756073,2.3219008445739746,0.1172926574945449,0.898040771484375,0.898040771484375,0.0,213.70562744140625,212.0,41759.5625,0.0,2935.505859375,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36031.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652975797653198,1.0,0.0,0.0,3.645587205886841,3.645613431930542,8.868053100741236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.80712890625,0.0,1615.3759765625,1895.4371337890625,0.0,3999.666015625,0.9188718795776368,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.762895405292511,0.3459109365940094,0.3162353932857513,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531081676483154,0.4895108044147491,0.4680788516998291,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.897576093673706,0.5539601445198059,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7615475058555603,0.344134509563446,0.3312351107597351,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423448920249939,0.20382821559906,0.9443074464797974,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389709472656,1.0,0.6228616833686829,0.3622192740440368,0.3622192740440368,1.0,1.0,-3.1385767459869385,0.8276820182800293,2.310894727706909,0.1172481477260589,0.9004437923431396,0.9004437923431396,0.0,214.5373687744141,215.0,40487.2265625,0.0,2910.582275390625,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535958170890808,1.0,0.0,0.0,3.6481757164001465,3.648201942443848,8.880651307663356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17626953125,0.0,1617.5335693359375,1895.4371337890625,0.0,3895.29736328125,0.919395625591278,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.762895405292511,0.3459109365940094,0.3162353932857513,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531081676483154,0.4895108044147491,0.4680788516998291,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.897576093673706,0.5539601445198059,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7615475058555603,0.344134509563446,0.3312351107597351,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423448920249939,0.20382821559906,0.9443074464797974,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389709472656,1.0,0.6228616833686829,0.3622192740440368,0.3622192740440368,1.0,1.0,-3.1385767459869385,0.8276820182800293,2.310894727706909,0.1172481477260589,0.9004437923431396,0.9004437923431396,0.0,214.5373687744141,215.0,40487.2265625,0.0,2910.582275390625,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535958170890808,1.0,0.0,0.0,3.6481757164001465,3.648201942443848,8.880651307663356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17626953125,0.0,1617.5335693359375,1895.4371337890625,0.0,3895.29736328125,0.919395625591278,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592557072639465,0.3429301977157593,0.3140078783035278,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8493030071258545,0.4858494102954864,0.465089350938797,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896579384803772,0.5580925345420837,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583999633789062,0.3419460654258728,0.3295305073261261,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391384601593018,0.2018284350633621,0.936623752117157,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.8509216308594,1.0,0.622303307056427,0.3627074956893921,0.3627074956893921,1.0,1.0,-3.125990152359009,0.8249723315238953,2.301017999649048,0.1175081357359886,0.8976680636405945,0.8976680636405945,0.0,216.28195190429688,218.0,41335.38671875,0.0,2894.085693359375,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082580566406,293.1499938964844,293.1499938964844,280.95001220703125,36073.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639244079589844,1.0,0.0,0.0,3.646328449249268,3.6463544368743896,8.871659815667954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.62353515625,0.0,1616.56103515625,1895.4371337890625,0.0,3987.489990234375,0.9190687537193298,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592557072639465,0.3429301977157593,0.3140078783035278,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8493030071258545,0.4858494102954864,0.465089350938797,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896579384803772,0.5580925345420837,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583999633789062,0.3419460654258728,0.3295305073261261,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391384601593018,0.2018284350633621,0.936623752117157,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.8509216308594,1.0,0.622303307056427,0.3627074956893921,0.3627074956893921,1.0,1.0,-3.125990152359009,0.8249723315238953,2.301017999649048,0.1175081357359886,0.8976680636405945,0.8976680636405945,0.0,216.28195190429688,218.0,41335.38671875,0.0,2894.085693359375,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082580566406,293.1499938964844,293.1499938964844,280.95001220703125,36073.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639244079589844,1.0,0.0,0.0,3.646328449249268,3.6463544368743896,8.871659815667954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.62353515625,0.0,1616.56103515625,1895.4371337890625,0.0,3987.489990234375,0.9190687537193298,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569609880447388,0.3415643572807312,0.3126508295536041,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469321131706238,0.4840949177742004,0.4633242189884186,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959627747535706,0.5608420372009277,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.756380021572113,0.3408761322498321,0.3284623026847839,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371378898620605,0.2007995992898941,0.932004988193512,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.9724426269531,1.0,0.6220942735671997,0.3629515767097473,0.3629515767097473,1.0,1.0,-3.1187026500701904,0.8232924342155457,2.295410394668579,0.1174854263663292,0.8988508582115173,0.8988508582115173,0.0,217.49343872070312,218.0,40283.1875,0.0,2885.655029296875,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.57470703125,293.1499938964844,293.1499938964844,280.95001220703125,36017.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956619679927826,1.0,0.0,0.0,3.6457791328430176,3.645805358886719,8.868987038113119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9892578125,0.0,1615.492919921875,1895.4371337890625,0.0,3922.39697265625,0.9189565777778624,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551736831665039,0.3405611217021942,0.3116883933544159,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449968695640564,0.4826920926570892,0.4619397819042206,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.895789623260498,0.5631890296936035,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7547549605369568,0.3400706946849823,0.3276627957820892,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354533433914185,0.1999392360448837,0.9281045794487,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.6220109462738037,0.3631432354450226,0.3631432354450226,1.0,1.0,-3.113049268722534,0.8220030069351196,2.291046142578125,0.1174770891666412,0.8995886445045471,0.8995886445045471,0.0,218.5567626953125,221.0,40066.21875,0.0,2879.7900390625,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515441656112672,1.0,0.0,0.0,3.647150754928589,3.647176742553711,8.875661023921566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0712890625,0.0,1616.676025390625,1895.4371337890625,0.0,3876.8623046875,0.9191966652870178,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.7522729635238647,0.3391100764274597,0.3103252947330475,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8417350649833679,0.4804826080799103,0.4597824215888977,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.9990000128746032,0.8962217569351196,0.5674342513084412,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.7520952820777893,0.3389431238174438,0.3265479803085327,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.6326148509979248,0.1985687464475631,0.9218871593475342,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708984375,1.0,0.6222023963928223,0.3635265827178955,0.3635265827178955,1.0,1.0,-3.1051008701324463,0.8204911947250366,2.284609794616699,0.1178100705146789,0.9039477705955504,0.9039477705955504,0.0,220.58946228027344,209.0,38843.04296875,0.0,2874.41455078125,1.0,281.2416076660156,283.7793273925781,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351866841316224,1.0,0.0,0.0,3.655057191848755,3.655083417892456,8.914185514186101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3203125,0.0,1624.6322021484375,1895.4371337890625,0.0,3728.58935546875,0.9208610653877258,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.7522729635238647,0.3391100764274597,0.3103252947330475,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8417350649833679,0.4804826080799103,0.4597824215888977,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.9990000128746032,0.8962217569351196,0.5674342513084412,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.7520952820777893,0.3389431238174438,0.3265479803085327,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.6326148509979248,0.1985687464475631,0.9218871593475342,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708984375,1.0,0.6222023963928223,0.3635265827178955,0.3635265827178955,1.0,1.0,-3.1051008701324463,0.8204911947250366,2.284609794616699,0.1178100705146789,0.9039477705955504,0.9039477705955504,0.0,220.58946228027344,209.0,38843.04296875,0.0,2874.41455078125,1.0,281.2416076660156,283.7793273925781,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351866841316224,1.0,0.0,0.0,3.655057191848755,3.655083417892456,8.914185514186101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3203125,0.0,1624.6322021484375,1895.4371337890625,0.0,3728.58935546875,0.9208610653877258,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7520835995674133,0.3363695740699768,0.308236300945282,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.841684103012085,0.4770803153514862,0.4569567441940307,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.8951740860939026,0.5640550851821899,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7523502111434937,0.3369667530059814,0.324944794178009,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6321387887001038,0.1967078298330307,0.9141994714736938,284.9805603027344,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9780578613281,1.0,0.6177126169204712,0.3639099299907684,0.3639099299907684,1.0,1.0,-3.083986282348633,0.8146593570709229,2.26932692527771,0.1171251833438873,0.9028616547584534,0.9028616547584534,0.0,217.88136291503903,212.0,39657.828125,0.0,2817.51318359375,1.0,280.9579162597656,283.5523681640625,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35904.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463246464729308,1.0,0.0,0.0,3.659414529800415,3.659440755844116,8.935451205616118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.94140625,0.0,1630.8184814453125,1895.4371337890625,0.0,3829.7919921875,0.9219186305999756,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7520835995674133,0.3363695740699768,0.308236300945282,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.841684103012085,0.4770803153514862,0.4569567441940307,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.8951740860939026,0.5640550851821899,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7523502111434937,0.3369667530059814,0.324944794178009,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6321387887001038,0.1967078298330307,0.9141994714736938,284.9805603027344,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9780578613281,1.0,0.6177126169204712,0.3639099299907684,0.3639099299907684,1.0,1.0,-3.083986282348633,0.8146593570709229,2.26932692527771,0.1171251833438873,0.9028616547584534,0.9028616547584534,0.0,217.88136291503903,212.0,39657.828125,0.0,2817.51318359375,1.0,280.9579162597656,283.5523681640625,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35904.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463246464729308,1.0,0.0,0.0,3.659414529800415,3.659440755844116,8.935451205616118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.94140625,0.0,1630.8184814453125,1895.4371337890625,0.0,3829.7919921875,0.9219186305999756,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.748924195766449,0.3324507474899292,0.3049680888652801,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8386382460594177,0.4724035859107971,0.4528452455997467,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.9990000128746032,0.8924157023429871,0.5654476284980774,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498205900192261,0.3339551091194153,0.32234987616539,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.6293275952339172,0.1941216588020324,0.9034980535507202,284.76910400390625,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.615049421787262,0.3643540441989898,0.3643540441989898,1.0,1.0,-3.0607972145080566,0.8083150386810303,2.2524821758270264,0.1160065159201622,0.8987279534339905,0.8987279534339905,0.0,217.7208251953125,200.0,40436.80859375,0.0,2770.51611328125,1.0,280.6583251953125,283.306640625,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36139.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960365355014801,1.0,0.0,0.0,3.655007839202881,3.655033826828003,8.913943929655943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6728515625,0.0,1627.3409423828125,1895.4371337890625,0.0,3955.842041015625,0.9210804104804992,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.748924195766449,0.3324507474899292,0.3049680888652801,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8386382460594177,0.4724035859107971,0.4528452455997467,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.9990000128746032,0.8924157023429871,0.5654476284980774,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498205900192261,0.3339551091194153,0.32234987616539,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.6293275952339172,0.1941216588020324,0.9034980535507202,284.76910400390625,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.615049421787262,0.3643540441989898,0.3643540441989898,1.0,1.0,-3.0607972145080566,0.8083150386810303,2.2524821758270264,0.1160065159201622,0.8987279534339905,0.8987279534339905,0.0,217.7208251953125,200.0,40436.80859375,0.0,2770.51611328125,1.0,280.6583251953125,283.306640625,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36139.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960365355014801,1.0,0.0,0.0,3.655007839202881,3.655033826828003,8.913943929655943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6728515625,0.0,1627.3409423828125,1895.4371337890625,0.0,3955.842041015625,0.9210804104804992,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489181160926819,0.329621285200119,0.3019430339336395,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389148712158203,0.4686526358127594,0.4488354921340942,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914942145347595,0.5598530769348145,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502195239067078,0.3315383791923523,0.3196909427642822,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287321448326111,0.1918178051710128,0.8918547034263611,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083168387413025,0.3647981584072113,0.3647981584072113,1.0,1.0,-3.0284318923950195,0.7989361882209778,2.2294957637786865,0.1141023337841034,0.8993445038795471,0.8993445038795471,0.0,213.3558654785156,203.0,39009.7734375,0.0,2684.486083984375,1.0,280.9420471191406,283.4935913085937,290.900634765625,293.3900451660156,293.1499938964844,293.1499938964844,281.25,36062.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463744759559632,1.0,0.0,0.0,3.652114152908325,3.6521403789520255,8.89983539309469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4287109375,0.0,1623.328857421875,1895.4371337890625,0.0,3830.242431640625,0.9203943014144896,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489181160926819,0.329621285200119,0.3019430339336395,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389148712158203,0.4686526358127594,0.4488354921340942,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914942145347595,0.5598530769348145,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502195239067078,0.3315383791923523,0.3196909427642822,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287321448326111,0.1918178051710128,0.8918547034263611,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083168387413025,0.3647981584072113,0.3647981584072113,1.0,1.0,-3.0284318923950195,0.7989361882209778,2.2294957637786865,0.1141023337841034,0.8993445038795471,0.8993445038795471,0.0,213.3558654785156,203.0,39009.7734375,0.0,2684.486083984375,1.0,280.9420471191406,283.4935913085937,290.900634765625,293.3900451660156,293.1499938964844,293.1499938964844,281.25,36062.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463744759559632,1.0,0.0,0.0,3.652114152908325,3.6521403789520255,8.89983539309469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4287109375,0.0,1623.328857421875,1895.4371337890625,0.0,3830.242431640625,0.9203943014144896,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7489316463470459,0.328669011592865,0.3009016215801239,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8389434814453125,0.4672443270683288,0.447310596704483,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.8922554850578308,0.5578904747962952,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.750336766242981,0.3306905031204223,0.3187256455421448,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6284000277519226,0.1909277290105819,0.8872275948524475,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.6062067747116089,0.3650202453136444,0.3650202453136444,1.0,1.0,-3.0162510871887207,0.7955581545829773,2.2206931114196777,0.1133489534258842,0.901110053062439,0.901110053062439,0.0,211.7930908203125,203.0,37906.8046875,0.0,2652.94384765625,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027893066406,293.1499938964844,293.1499938964844,281.25,35972.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344996213912964,1.0,0.0,0.0,3.652718544006348,3.6527445316314697,8.902781019060058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.71728515625,0.0,1623.369873046875,1895.4371337890625,0.0,3722.31494140625,0.9205058217048644,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488427758216858,0.3279207348823547,0.3001618683338165,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387884497642517,0.4660640358924866,0.4461143910884857,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932583928108215,0.5567258596420288,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503075003623962,0.3300292193889618,0.3180215656757355,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6279951930046082,0.1901906430721283,0.8835527896881104,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.07159423828125,1.0,0.6046183705329895,0.3654070496559143,0.3654070496559143,1.0,1.0,-3.0072550773620605,0.7936355471611023,2.2136197090148926,0.1134482249617576,0.9023337960243224,0.9023337960243224,0.0,210.8024139404297,206.0,37677.35546875,0.0,2630.620361328125,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,35896.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273016452789308,1.0,0.0,0.0,3.6553609371185294,3.655387163162232,8.915666853681614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0419921875,0.0,1625.9398193359375,1895.4371337890625,0.0,3656.383544921875,0.9210193753242492,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468311786651611,0.3250726163387298,0.2980372607707977,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.836681067943573,0.4624526798725128,0.443147212266922,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923593759536743,0.5574755668640137,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486423850059509,0.3278042376041412,0.3162452578544616,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259583830833435,0.1882067769765854,0.8756071925163269,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6025005578994751,0.3661806881427765,0.3661806881427765,1.0,1.0,-2.990351915359497,0.7901781797409058,2.200173854827881,0.11394914239645,0.8999384641647339,0.8999384641647339,0.0,210.5569305419922,209.0,38497.02734375,0.0,2597.216064453125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937104105949402,1.0,0.0,0.0,3.6545724868774414,3.654598474502564,8.911820827961492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.765625,0.0,1626.1114501953125,1895.4371337890625,0.0,3746.080322265625,0.9209204912185668,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468311786651611,0.3250726163387298,0.2980372607707977,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.836681067943573,0.4624526798725128,0.443147212266922,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923593759536743,0.5574755668640137,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486423850059509,0.3278042376041412,0.3162452578544616,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259583830833435,0.1882067769765854,0.8756071925163269,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6025005578994751,0.3661806881427765,0.3661806881427765,1.0,1.0,-2.990351915359497,0.7901781797409058,2.200173854827881,0.11394914239645,0.8999384641647339,0.8999384641647339,0.0,210.5569305419922,209.0,38497.02734375,0.0,2597.216064453125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937104105949402,1.0,0.0,0.0,3.6545724868774414,3.654598474502564,8.911820827961492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.765625,0.0,1626.1114501953125,1895.4371337890625,0.0,3746.080322265625,0.9209204912185668,1.0,0.0,3.0,1.0,0.0
12247740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7423938512802124,0.3210528790950775,0.2947417795658111,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8321701884269714,0.4576005041599273,0.4389321208000183,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.9990000128746032,0.8881237506866455,0.5618208646774292,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447453737258911,0.3245842158794403,0.3135119080543518,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219741106033325,0.1855131685733795,0.8647278547286987,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728515625,1.0,0.6010165214538574,0.3669543266296386,0.3669543266296386,1.0,1.0,-2.970187187194824,0.7856193780899048,2.184567928314209,0.1140865832567215,0.8945848941802979,0.8945848941802979,0.0,212.16290283203125,197.0,39275.4375,0.0,2567.392578125,1.0,280.65838623046875,283.2376708984375,290.9216613769531,293.486083984375,293.1499938964844,293.1499938964844,280.95001220703125,36286.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512311220169068,1.0,0.0,0.0,3.644809484481812,3.6448354721069336,8.864269034347672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4716796875,0.0,1616.3580322265625,1895.4371337890625,0.0,3874.046142578125,0.9188728332519532,1.0,0.0,3.0,1.0,0.0
12247800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7423938512802124,0.3210528790950775,0.2947417795658111,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8321701884269714,0.4576005041599273,0.4389321208000183,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.9990000128746032,0.8881237506866455,0.5618208646774292,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447453737258911,0.3245842158794403,0.3135119080543518,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219741106033325,0.1855131685733795,0.8647278547286987,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728515625,1.0,0.6010165214538574,0.3669543266296386,0.3669543266296386,1.0,1.0,-2.970187187194824,0.7856193780899048,2.184567928314209,0.1140865832567215,0.8945848941802979,0.8945848941802979,0.0,212.16290283203125,197.0,39275.4375,0.0,2567.392578125,1.0,280.65838623046875,283.2376708984375,290.9216613769531,293.486083984375,293.1499938964844,293.1499938964844,280.95001220703125,36286.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512311220169068,1.0,0.0,0.0,3.644809484481812,3.6448354721069336,8.864269034347672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4716796875,0.0,1616.3580322265625,1895.4371337890625,0.0,3874.046142578125,0.9188728332519532,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7415240406990051,0.3180854320526123,0.2916360795497894,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8314801454544067,0.4536442756652832,0.4347738027572632,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9990000128746032,0.8856024742126465,0.5579841136932373,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7442353367805481,0.3219577074050903,0.3106954097747803,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6205686926841736,0.1830875724554062,0.8527442216873169,284.8188781738281,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.81890869140625,1.0,0.5949943661689758,0.3676008284091949,0.3676008284091949,1.0,1.0,-2.9390652179718018,0.7770699858665466,2.1619951725006104,0.1127708256244659,0.8940459489822388,0.8940459489822388,0.0,208.8657073974609,200.0,37872.109375,0.0,2493.01318359375,1.0,280.94195556640625,283.42938232421875,290.79248046875,293.2120666503906,293.1499938964844,293.1499938964844,281.25,36205.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937053382396698,1.0,0.0,0.0,3.636606931686402,3.636632919311523,8.824417250252736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.67138671875,0.0,1606.085205078125,1895.4371337890625,0.0,3745.6181640625,0.916981279850006,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7415240406990051,0.3180854320526123,0.2916360795497894,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8314801454544067,0.4536442756652832,0.4347738027572632,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9990000128746032,0.8856024742126465,0.5579841136932373,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7442353367805481,0.3219577074050903,0.3106954097747803,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6205686926841736,0.1830875724554062,0.8527442216873169,284.8188781738281,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.81890869140625,1.0,0.5949943661689758,0.3676008284091949,0.3676008284091949,1.0,1.0,-2.9390652179718018,0.7770699858665466,2.1619951725006104,0.1127708256244659,0.8940459489822388,0.8940459489822388,0.0,208.8657073974609,200.0,37872.109375,0.0,2493.01318359375,1.0,280.94195556640625,283.42938232421875,290.79248046875,293.2120666503906,293.1499938964844,293.1499938964844,281.25,36205.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937053382396698,1.0,0.0,0.0,3.636606931686402,3.636632919311523,8.824417250252736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.67138671875,0.0,1606.085205078125,1895.4371337890625,0.0,3745.6181640625,0.916981279850006,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7408450245857239,0.3162408173084259,0.2897519469261169,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8306699395179749,0.4508367776870727,0.431875616312027,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.8859304189682007,0.5560050010681152,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7436686754226685,0.3202255070209503,0.3088457882404327,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.619208812713623,0.1813140362501144,0.8439342379570007,284.9842834472656,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.9848937988281,1.0,0.5916829705238342,0.3682473003864288,0.3682473003864288,1.0,1.0,-2.9181082248687744,0.7718566060066223,2.1462514400482178,0.1121937185525894,0.8958958387374878,0.8958958387374878,0.0,206.97837829589844,203.0,36543.6015625,0.0,2445.353759765625,1.0,281.2414855957031,283.6422119140625,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36033.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175187945365906,1.0,0.0,0.0,3.634818315505981,3.634844303131104,8.815738965495257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.70068359375,0.0,1602.6981201171875,1895.4371337890625,0.0,3566.2431640625,0.9164581894874572,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7408450245857239,0.3162408173084259,0.2897519469261169,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8306699395179749,0.4508367776870727,0.431875616312027,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.8859304189682007,0.5560050010681152,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7436686754226685,0.3202255070209503,0.3088457882404327,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.619208812713623,0.1813140362501144,0.8439342379570007,284.9842834472656,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.9848937988281,1.0,0.5916829705238342,0.3682473003864288,0.3682473003864288,1.0,1.0,-2.9181082248687744,0.7718566060066223,2.1462514400482178,0.1121937185525894,0.8958958387374878,0.8958958387374878,0.0,206.97837829589844,203.0,36543.6015625,0.0,2445.353759765625,1.0,281.2414855957031,283.6422119140625,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36033.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175187945365906,1.0,0.0,0.0,3.634818315505981,3.634844303131104,8.815738965495257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.70068359375,0.0,1602.6981201171875,1895.4371337890625,0.0,3566.2431640625,0.9164581894874572,1.0,0.0,3.0,1.0,0.0
