time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.740272581577301,0.3155029118061065,0.2890138626098633,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8299694657325745,0.4496503472328186,0.4306721687316894,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.8862765431404114,0.5559627413749695,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7431412935256958,0.3195341825485229,0.3081266283988952,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6183807253837585,0.1805807203054428,0.8403869271278381,285.1167907714844,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.1249694824219,1.0,0.5906485915184021,0.3685705661773681,0.3685705661773681,1.0,1.0,-2.9105923175811768,0.7702193856239319,2.1403729915618896,0.1122827008366584,0.8982803225517273,0.8982803225517273,0.0,206.67059326171875,203.0,35548.9609375,0.0,2430.230712890625,1.0,281.49822998046875,283.8168640136719,290.6959228515625,292.89801025390625,293.1499938964844,293.1499938964844,281.54998779296875,35914.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055734872817992,1.0,0.0,0.0,3.63668155670166,3.6367075443267822,8.82477934283088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.46923828125,0.0,1604.0020751953125,1895.4371337890625,0.0,3455.479736328125,0.9168317914009094,1.0,0.0,3.0,1.0,0.0
12248160,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.73970627784729,0.314888060092926,0.288455456495285,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8292354941368103,0.4486044645309448,0.4296704530715942,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.8866801261901855,0.5562513470649719,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7425917983055115,0.3189505040645599,0.3075615763664245,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175666451454163,0.1799449622631073,0.837428867816925,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.5899637937545776,0.3689994812011719,0.3689994812011719,1.0,1.0,-2.904826641082764,0.7694208025932312,2.135405778884888,0.112823911011219,0.9001687169075012,0.9001687169075012,0.0,206.61085510253903,206.0,35398.03125,0.0,2419.544189453125,1.0,281.5422058105469,283.8637084960937,290.7119445800781,292.9481506347656,293.1499938964844,293.1499938964844,281.8500061035156,35813.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991149663925171,1.0,0.0,0.0,3.641045331954956,3.641071319580078,8.845970000948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.4384765625,0.0,1608.38232421875,1895.4371337890625,0.0,3395.333251953125,0.9177142381668092,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.7382171154022217,0.3138289451599121,0.2874901592731476,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8273541927337646,0.4467235803604126,0.427873283624649,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.9990000128746032,0.8873509764671326,0.557990550994873,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.74113529920578,0.3179409801959991,0.3065962791442871,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.6157040596008301,0.1788340359926223,0.8323832750320435,285.342529296875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.3433532714844,1.0,0.5893846750259399,0.3698573112487793,0.3698573112487793,1.0,1.0,-2.896368265151977,0.768867552280426,2.1275007724761963,0.1142913550138473,0.9069268703460692,0.9069268703460692,0.0,207.2457427978516,209.0,34411.47265625,0.0,2407.49462890625,1.0,281.8415832519531,284.0888061523437,290.6983947753906,292.8711853027344,293.1499938964844,293.1499938964844,281.54998779296875,35571.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883556604385376,1.0,0.0,0.0,3.656200170516968,3.65622615814209,8.919761285142158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.427734375,0.0,1624.49658203125,1895.4371337890625,0.0,3249.90185546875,0.920980989933014,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.7382171154022217,0.3138289451599121,0.2874901592731476,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8273541927337646,0.4467235803604126,0.427873283624649,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.9990000128746032,0.8873509764671326,0.557990550994873,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.74113529920578,0.3179409801959991,0.3065962791442871,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.6157040596008301,0.1788340359926223,0.8323832750320435,285.342529296875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.3433532714844,1.0,0.5893846750259399,0.3698573112487793,0.3698573112487793,1.0,1.0,-2.896368265151977,0.768867552280426,2.1275007724761963,0.1142913550138473,0.9069268703460692,0.9069268703460692,0.0,207.2457427978516,209.0,34411.47265625,0.0,2407.49462890625,1.0,281.8415832519531,284.0888061523437,290.6983947753906,292.8711853027344,293.1499938964844,293.1499938964844,281.54998779296875,35571.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883556604385376,1.0,0.0,0.0,3.656200170516968,3.65622615814209,8.919761285142158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.427734375,0.0,1624.49658203125,1895.4371337890625,0.0,3249.90185546875,0.920980989933014,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7351711988449097,0.311277836561203,0.2857613563537597,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.8239607810974121,0.4434295892715454,0.4253496825695038,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.88458651304245,0.5620833039283752,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7383273839950562,0.315875381231308,0.3051080703735351,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.6126300096511841,0.1771108210086822,0.8261793255805969,285.1473083496094,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.14501953125,1.0,0.5893856883049011,0.3707151412963867,0.3707151412963867,1.0,1.0,-2.8869376182556152,0.7679683566093445,2.118969202041626,0.1157576739788055,0.9080090522766112,0.9080090522766112,0.0,209.14791870117188,197.0,35163.19921875,0.0,2399.995361328125,1.0,281.557861328125,283.8526611328125,290.7861022949219,293.0765991210937,293.1499938964844,293.1499938964844,281.25,35683.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989052176475525,1.0,0.0,0.0,3.668653726577759,3.66867995262146,8.980628649624123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6015625,0.0,1640.1739501953125,1895.4371337890625,0.0,3393.377197265625,0.9238601326942444,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7351711988449097,0.311277836561203,0.2857613563537597,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.8239607810974121,0.4434295892715454,0.4253496825695038,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.88458651304245,0.5620833039283752,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7383273839950562,0.315875381231308,0.3051080703735351,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.6126300096511841,0.1771108210086822,0.8261793255805969,285.1473083496094,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.14501953125,1.0,0.5893856883049011,0.3707151412963867,0.3707151412963867,1.0,1.0,-2.8869376182556152,0.7679683566093445,2.118969202041626,0.1157576739788055,0.9080090522766112,0.9080090522766112,0.0,209.14791870117188,197.0,35163.19921875,0.0,2399.995361328125,1.0,281.557861328125,283.8526611328125,290.7861022949219,293.0765991210937,293.1499938964844,293.1499938964844,281.25,35683.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989052176475525,1.0,0.0,0.0,3.668653726577759,3.66867995262146,8.980628649624123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6015625,0.0,1640.1739501953125,1895.4371337890625,0.0,3393.377197265625,0.9238601326942444,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333804965019226,0.3073747456073761,0.2824686467647552,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223534822463989,0.4386832416057586,0.4211340248584747,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790494203567505,0.5600112080574036,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.737013578414917,0.3126264810562134,0.302244484424591,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6105880737304688,0.1745411157608032,0.8153102397918701,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539428710937,297.0123596191406,284.92498779296875,1.0,0.584344744682312,0.3713105320930481,0.3713105320930481,1.0,1.0,-2.858940362930298,0.7601668834686279,2.09877347946167,0.114651009440422,0.9059479832649232,0.9059479832649232,0.0,206.97509765625,185.0,35856.953125,0.0,2339.792236328125,1.0,281.2578125,283.5954284667969,290.77593994140625,293.13507080078125,293.1499938964844,293.1499938964844,280.95001220703125,35904.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165650010108948,1.0,0.0,0.0,3.672931671142578,3.6729578971862793,9.001585112855537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.99755859375,0.0,1646.9508056640625,1895.4371337890625,0.0,3557.4248046875,0.9249808192253112,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333804965019226,0.3073747456073761,0.2824686467647552,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223534822463989,0.4386832416057586,0.4211340248584747,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790494203567505,0.5600112080574036,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.737013578414917,0.3126264810562134,0.302244484424591,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6105880737304688,0.1745411157608032,0.8153102397918701,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539428710937,297.0123596191406,284.92498779296875,1.0,0.584344744682312,0.3713105320930481,0.3713105320930481,1.0,1.0,-2.858940362930298,0.7601668834686279,2.09877347946167,0.114651009440422,0.9059479832649232,0.9059479832649232,0.0,206.97509765625,185.0,35856.953125,0.0,2339.792236328125,1.0,281.2578125,283.5954284667969,290.77593994140625,293.13507080078125,293.1499938964844,293.1499938964844,280.95001220703125,35904.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165650010108948,1.0,0.0,0.0,3.672931671142578,3.6729578971862793,9.001585112855537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.99755859375,0.0,1646.9508056640625,1895.4371337890625,0.0,3557.4248046875,0.9249808192253112,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330104112625122,0.3029080629348755,0.2784348726272583,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8224807977676392,0.4332327544689178,0.416006326675415,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8732523918151855,0.5529180765151978,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7371391654014587,0.3087622821331024,0.2985802292823791,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.609627902507782,0.1715002506971359,0.8014135956764221,284.7049255371094,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.9927673339844,284.701904296875,1.0,0.5761461853981018,0.3719058930873871,0.3719058930873871,1.0,1.0,-2.818307876586914,0.7480800151824951,2.070227861404419,0.1119059771299362,0.9009020924568176,0.9009020924568176,0.0,201.6062469482422,173.0,36477.984375,0.0,2243.539306640625,1.0,280.9576416015625,283.33941650390625,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36181.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301818013191224,1.0,0.0,0.0,3.667125701904297,3.667151927947998,8.973149192570418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.765625,0.0,1642.0926513671875,1895.4371337890625,0.0,3682.807373046875,0.9238563179969788,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330104112625122,0.3029080629348755,0.2784348726272583,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8224807977676392,0.4332327544689178,0.416006326675415,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8732523918151855,0.5529180765151978,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7371391654014587,0.3087622821331024,0.2985802292823791,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.609627902507782,0.1715002506971359,0.8014135956764221,284.7049255371094,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.9927673339844,284.701904296875,1.0,0.5761461853981018,0.3719058930873871,0.3719058930873871,1.0,1.0,-2.818307876586914,0.7480800151824951,2.070227861404419,0.1119059771299362,0.9009020924568176,0.9009020924568176,0.0,201.6062469482422,173.0,36477.984375,0.0,2243.539306640625,1.0,280.9576416015625,283.33941650390625,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36181.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301818013191224,1.0,0.0,0.0,3.667125701904297,3.667151927947998,8.973149192570418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.765625,0.0,1642.0926513671875,1895.4371337890625,0.0,3682.807373046875,0.9238563179969788,1.0,0.0,3.0,1.0,0.0
12248700,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333182692527771,0.3005754053592682,0.2763057649135589,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231122493743896,0.430366575717926,0.4132799506187439,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.9990000128746032,0.8705192804336548,0.547943651676178,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.7376787066459656,0.3067010045051574,0.2965924739837646,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.609531044960022,0.1698802709579467,0.7938481569290161,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711850523948669,0.3722035884857178,0.3722035884857178,1.0,1.0,-2.795015573501587,0.74101722240448,2.0539984703063965,0.11015634983778,0.8966782689094543,0.8966782689094543,0.0,198.0703125,173.0,37138.3359375,0.0,2187.2431640625,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294311523437,293.1499938964844,293.1499938964844,280.6499938964844,36352.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937894642353058,1.0,0.0,0.0,3.660067796707153,3.660094022750856,8.938641826716776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.57421875,0.0,1634.951416015625,1895.4371337890625,0.0,3753.28369140625,0.9223385453224182,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7337771058082581,0.2981573641300201,0.274032711982727,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.8239476084709167,0.4273934364318847,0.4103847742080688,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774475097656,0.9990000128746032,0.8679153919219971,0.542335569858551,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.7383862733840942,0.3045457005500793,0.2944641411304474,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4802551269531,0.6095521450042725,0.1681879609823227,0.7857998013496399,284.4781188964844,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.4748840332031,1.0,0.5657600164413452,0.3728193938732147,0.3728193938732147,1.0,1.0,-2.769837141036988,0.7340586185455322,2.035778522491455,0.1089265644550323,0.8928050994873047,0.8928050994873047,0.0,194.1600341796875,176.0,36964.05078125,0.0,2126.873779296875,1.0,280.6578063964844,283.0829772949219,290.68878173828125,293.1244812011719,293.1499938964844,293.1499938964844,280.95001220703125,36506.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400428533554076,1.0,0.0,0.0,3.649493932723999,3.6495201587677,8.887070066521119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.6943359375,0.0,1623.5472412109375,1895.4371337890625,0.0,3772.834228515625,0.9200856685638428,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.7330936789512634,0.2948005199432373,0.2704880833625793,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8234764337539673,0.4228369891643524,0.4055556058883667,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.9990000128746032,0.8654561042785645,0.5369393825531006,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.7379000782966614,0.3012393414974212,0.2909170091152191,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.6078389286994934,0.1654128283262252,0.7718651294708252,284.6210632324219,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.62127685546875,1.0,0.5590724945068359,0.3740509748458862,0.3740509748458862,1.0,1.0,-2.7322585582733154,0.7244913578033447,2.0077672004699707,0.107651837170124,0.8895968198776245,0.8895968198776245,0.0,189.9457397460937,179.0,35508.68359375,0.0,2046.0926513671875,1.0,280.9419250488281,283.2770690917969,290.5498352050781,292.82574462890625,293.1499938964844,293.1499938964844,281.25,36473.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202183485031128,1.0,0.0,0.0,3.631413221359253,3.631438970565796,8.799228794487135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.123046875,0.0,1601.974609375,1895.4371337890625,0.0,3591.17333984375,0.915995955467224,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.7330936789512634,0.2948005199432373,0.2704880833625793,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8234764337539673,0.4228369891643524,0.4055556058883667,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.9990000128746032,0.8654561042785645,0.5369393825531006,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.7379000782966614,0.3012393414974212,0.2909170091152191,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.6078389286994934,0.1654128283262252,0.7718651294708252,284.6210632324219,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.62127685546875,1.0,0.5590724945068359,0.3740509748458862,0.3740509748458862,1.0,1.0,-2.7322585582733154,0.7244913578033447,2.0077672004699707,0.107651837170124,0.8895968198776245,0.8895968198776245,0.0,189.9457397460937,179.0,35508.68359375,0.0,2046.0926513671875,1.0,280.9419250488281,283.2770690917969,290.5498352050781,292.82574462890625,293.1499938964844,293.1499938964844,281.25,36473.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202183485031128,1.0,0.0,0.0,3.631413221359253,3.631438970565796,8.799228794487135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.123046875,0.0,1601.974609375,1895.4371337890625,0.0,3591.17333984375,0.915995955467224,1.0,0.0,3.0,1.0,0.0
12248940,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7323445081710815,0.2926584184169769,0.2683175802230835,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8225489258766174,0.4195508360862732,0.4021803438663482,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9990000128746032,0.8646444082260132,0.5343997478485107,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7370651960372925,0.2989140748977661,0.2884868681430816,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6059682965278625,0.1633443981409073,0.7616598606109619,284.7899169921875,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.7904968261719,1.0,0.5548774600028992,0.3752825260162353,0.3752825260162353,1.0,1.0,-2.707348585128784,0.7191239595413208,1.988224625587464,0.1078962981700897,0.8888740539550781,0.8888740539550781,0.0,187.7265167236328,182.0,34148.609375,0.0,1996.2188720703125,1.0,281.2416687011719,283.49468994140625,290.4986572265625,292.6666564941406,293.1499938964844,293.1499938964844,281.54998779296875,36320.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964188694953918,1.0,0.0,0.0,3.6190671920776367,3.61909294128418,8.739500003684952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.025390625,0.0,1586.391845703125,1895.4371337890625,0.0,3370.180419921875,0.9130975008010864,1.0,0.0,3.0,1.0,0.0
12249000,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7323445081710815,0.2926584184169769,0.2683175802230835,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8225489258766174,0.4195508360862732,0.4021803438663482,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9990000128746032,0.8646444082260132,0.5343997478485107,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7370651960372925,0.2989140748977661,0.2884868681430816,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6059682965278625,0.1633443981409073,0.7616598606109619,284.7899169921875,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.7904968261719,1.0,0.5548774600028992,0.3752825260162353,0.3752825260162353,1.0,1.0,-2.707348585128784,0.7191239595413208,1.988224625587464,0.1078962981700897,0.8888740539550781,0.8888740539550781,0.0,187.7265167236328,182.0,34148.609375,0.0,1996.2188720703125,1.0,281.2416687011719,283.49468994140625,290.4986572265625,292.6666564941406,293.1499938964844,293.1499938964844,281.54998779296875,36320.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964188694953918,1.0,0.0,0.0,3.6190671920776367,3.61909294128418,8.739500003684952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.025390625,0.0,1586.391845703125,1895.4371337890625,0.0,3370.180419921875,0.9130975008010864,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7311533689498901,0.2910264134407043,0.2667612731456756,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8209955096244812,0.4168691635131836,0.3995392620563507,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.8641801476478577,0.5341137051582336,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.735741913318634,0.2970896661281585,0.286664754152298,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6038155555725098,0.1616916954517364,0.753828227519989,284.96453857421875,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96533203125,1.0,0.5524952411651611,0.3765779733657837,0.3765779733657837,1.0,1.0,-2.690354108810425,0.7165424823760986,1.9738115072250368,0.1092073395848274,0.8905156254768372,0.8905156254768372,0.0,186.9801483154297,185.0,32913.94921875,0.0,1966.1492919921875,1.0,281.54132080078125,283.7156982421875,290.4800720214844,292.564697265625,293.1499938964844,293.1499938964844,281.8500061035156,36106.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749709129333496,1.0,0.0,0.0,3.6145098209381104,3.614535570144653,8.717502737454197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.63671875,0.0,1579.5035400390625,1895.4371337890625,0.0,3169.43408203125,0.9119119048118592,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7311533689498901,0.2910264134407043,0.2667612731456756,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8209955096244812,0.4168691635131836,0.3995392620563507,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.8641801476478577,0.5341137051582336,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.735741913318634,0.2970896661281585,0.286664754152298,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6038155555725098,0.1616916954517364,0.753828227519989,284.96453857421875,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96533203125,1.0,0.5524952411651611,0.3765779733657837,0.3765779733657837,1.0,1.0,-2.690354108810425,0.7165424823760986,1.9738115072250368,0.1092073395848274,0.8905156254768372,0.8905156254768372,0.0,186.9801483154297,185.0,32913.94921875,0.0,1966.1492919921875,1.0,281.54132080078125,283.7156982421875,290.4800720214844,292.564697265625,293.1499938964844,293.1499938964844,281.8500061035156,36106.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749709129333496,1.0,0.0,0.0,3.6145098209381104,3.614535570144653,8.717502737454197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.63671875,0.0,1579.5035400390625,1895.4371337890625,0.0,3169.43408203125,0.9119119048118592,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7295061349868774,0.2896941304206848,0.2655373215675354,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8188596963882446,0.4145501852035522,0.3973142504692077,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9990000128746032,0.8636174201965332,0.5355693697929382,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7339609265327454,0.2955721616744995,0.2852008044719696,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6013386845588684,0.1602969765663147,0.7474634647369385,285.14996337890625,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.15093994140625,1.0,0.5513890385627747,0.377873420715332,0.377873420715332,1.0,1.0,-2.6785473823547363,0.7156944870948792,1.9628528356552124,0.1111178621649742,0.894721269607544,0.894721269607544,0.0,187.3335418701172,188.0,31913.80078125,0.0,1949.4185791015625,1.0,281.8412780761719,283.9463195800781,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35853.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570122122764587,1.0,0.0,0.0,3.619220733642578,3.619246482849121,8.740241810301086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74462890625,0.0,1583.110595703125,1895.4371337890625,0.0,3000.986572265625,0.9127958416938782,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7295061349868774,0.2896941304206848,0.2655373215675354,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8188596963882446,0.4145501852035522,0.3973142504692077,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9990000128746032,0.8636174201965332,0.5355693697929382,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7339609265327454,0.2955721616744995,0.2852008044719696,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6013386845588684,0.1602969765663147,0.7474634647369385,285.14996337890625,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.15093994140625,1.0,0.5513890385627747,0.377873420715332,0.377873420715332,1.0,1.0,-2.6785473823547363,0.7156944870948792,1.9628528356552124,0.1111178621649742,0.894721269607544,0.894721269607544,0.0,187.3335418701172,188.0,31913.80078125,0.0,1949.4185791015625,1.0,281.8412780761719,283.9463195800781,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35853.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570122122764587,1.0,0.0,0.0,3.619220733642578,3.619246482849121,8.740241810301086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74462890625,0.0,1583.110595703125,1895.4371337890625,0.0,3000.986572265625,0.9127958416938782,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7284945249557495,0.2890865504741668,0.2649738788604736,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.817568838596344,0.4134655296802521,0.39627206325531,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9990000128746032,0.8632043600082397,0.5368447303771973,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.7328941226005554,0.2948781847953796,0.2845354974269867,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999542474746704,0.1596557199954986,0.7445920705795288,285.2900085449219,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992553710937,1.0,0.5511855483055115,0.3785211443901062,0.3785211443901062,1.0,1.0,-2.6738991737365723,0.7156879305839539,1.9582113027572632,0.1122187376022338,0.8983296155929565,0.8983296155929565,0.0,187.843994140625,188.0,31088.3046875,0.0,1944.55419921875,1.0,282.09771728515625,284.128662109375,290.4357604980469,292.3582763671875,293.1499938964844,293.1499938964844,282.1499938964844,35708.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465582132339478,1.0,0.0,0.0,3.625032901763916,3.625058889389038,8.76833667007304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.79443359375,0.0,1588.81201171875,1895.4371337890625,0.0,2903.045166015625,0.9140451550483704,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.727519690990448,0.2885582745075226,0.2645331919193268,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8162809610366821,0.4124659895896911,0.3953613936901092,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.9990000128746032,0.8627834320068359,0.5382838845252991,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7318419218063354,0.2942526340484619,0.2839718461036682,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.5985929369926453,0.1590649336576461,0.7420467138290405,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375549316406,1.0,0.5511783957481384,0.3789856433868408,0.3789856433868408,1.0,1.0,-2.670267343521118,0.7156049609184265,1.954662561416626,0.1130142286419868,0.9014201164245604,0.9014201164245604,0.0,188.4781646728516,191.0,30961.029296875,0.0,1941.8333740234373,1.0,282.1418762207031,284.1761779785156,290.4559936523437,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35588.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418654203414917,1.0,0.0,0.0,3.633681535720825,3.6337075233459473,8.810225722299947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.091796875,0.0,1598.0479736328125,1895.4371337890625,0.0,2859.148681640625,0.9158817529678344,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7240779995918274,0.2859963178634643,0.2627916634082794,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8122360110282898,0.4090226292610168,0.3926926255226135,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9990000128746032,0.8583061099052429,0.5429978966712952,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7285007238388062,0.2919300198554992,0.2822361886501312,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.5946231484413147,0.1572562903165817,0.7354286909103394,285.1390686035156,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1368103027344,1.0,0.5514107942581177,0.3799146711826324,0.3799146711826324,1.0,1.0,-2.660600423812866,0.7145406603813171,1.9460598230361936,0.1143462732434272,0.902393877506256,0.902393877506256,0.0,190.6490020751953,179.0,31678.853515625,0.0,1936.7989501953125,1.0,281.8573913574219,283.9378967285156,290.5518493652344,292.62921142578125,293.1499938964844,293.1499938964844,281.54998779296875,35698.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592581152915955,1.0,0.0,0.0,3.645668268203736,3.6456942558288574,8.86844759406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1083984375,0.0,1612.9808349609375,1895.4371337890625,0.0,3022.047119140625,0.9186505079269408,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7240779995918274,0.2859963178634643,0.2627916634082794,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8122360110282898,0.4090226292610168,0.3926926255226135,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9990000128746032,0.8583061099052429,0.5429978966712952,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7285007238388062,0.2919300198554992,0.2822361886501312,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.5946231484413147,0.1572562903165817,0.7354286909103394,285.1390686035156,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1368103027344,1.0,0.5514107942581177,0.3799146711826324,0.3799146711826324,1.0,1.0,-2.660600423812866,0.7145406603813171,1.9460598230361936,0.1143462732434272,0.902393877506256,0.902393877506256,0.0,190.6490020751953,179.0,31678.853515625,0.0,1936.7989501953125,1.0,281.8573913574219,283.9378967285156,290.5518493652344,292.62921142578125,293.1499938964844,293.1499938964844,281.54998779296875,35698.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592581152915955,1.0,0.0,0.0,3.645668268203736,3.6456942558288574,8.86844759406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1083984375,0.0,1612.9808349609375,1895.4371337890625,0.0,3022.047119140625,0.9186505079269408,1.0,0.0,3.0,1.0,0.0
12249540,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7219464778900146,0.2820697128772735,0.2594883441925049,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8101339936256409,0.4041357636451721,0.388347178697586,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.8506462574005127,0.5412682890892029,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7267552018165588,0.288451224565506,0.27915820479393,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.5919051170349121,0.1546274721622467,0.7243314385414124,284.9148254394531,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114685058594,1.0,0.5464716553688049,0.3808436691761017,0.3808436691761017,1.0,1.0,-2.632319211959839,0.7070498466491699,1.92526924610138,0.1135772541165351,0.900142252445221,0.900142252445221,0.0,188.7665100097656,167.0,32239.78125,0.0,1885.2242431640625,1.0,281.5584411621094,283.6747741699219,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35924.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788710236549377,1.0,0.0,0.0,3.649266242980957,3.649292230606079,8.885960482984956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.619140625,0.0,1618.925048828125,1895.4371337890625,0.0,3205.999267578125,0.919620156288147,1.0,0.0,3.0,1.0,0.0
12249600,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7219464778900146,0.2820697128772735,0.2594883441925049,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8101339936256409,0.4041357636451721,0.388347178697586,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.8506462574005127,0.5412682890892029,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7267552018165588,0.288451224565506,0.27915820479393,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.5919051170349121,0.1546274721622467,0.7243314385414124,284.9148254394531,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114685058594,1.0,0.5464716553688049,0.3808436691761017,0.3808436691761017,1.0,1.0,-2.632319211959839,0.7070498466491699,1.92526924610138,0.1135772541165351,0.900142252445221,0.900142252445221,0.0,188.7665100097656,167.0,32239.78125,0.0,1885.2242431640625,1.0,281.5584411621094,283.6747741699219,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35924.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788710236549377,1.0,0.0,0.0,3.649266242980957,3.649292230606079,8.885960482984956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.619140625,0.0,1618.925048828125,1895.4371337890625,0.0,3205.999267578125,0.919620156288147,1.0,0.0,3.0,1.0,0.0
12249660,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.7210708260536194,0.2772820889949798,0.2552871704101562,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.8097712993621826,0.3983834385871887,0.3830207884311676,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.9990000128746032,0.8422874808311462,0.5345709919929504,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.7263360023498535,0.2841622829437256,0.2751896977424621,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.59012770652771,0.1513617634773254,0.7097960114479065,284.5895080566406,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.5802917480469,1.0,0.5381209254264832,0.6285061836242676,0.6285061836242676,0.6000000238418579,1.0,-2.590602159500122,1.222032904624939,1.3685693740844729,0.637527346611023,0.8929992914199829,0.8929992914199829,0.0,183.90386962890625,155.0,31801.421875,0.0,1800.3355712890625,1.0,281.2583312988281,283.3563232421875,290.4799194335937,292.6291198730469,293.1499938964844,293.1499938964844,281.54998779296875,36300.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891257643699646,1.0,0.0,0.0,3.64000391960144,3.6400299072265625,8.8409103682352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.30029296875,0.0,1610.78955078125,1895.4371337890625,0.0,3321.96728515625,0.9177659153938292,1.0,0.0,3.0,1.0,0.0
12249720,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.7210708260536194,0.2772820889949798,0.2552871704101562,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893249511719,0.8097712993621826,0.3983834385871887,0.3830207884311676,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.9990000128746032,0.8422874808311462,0.5345709919929504,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.7263360023498535,0.2841622829437256,0.2751896977424621,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.59012770652771,0.1513617634773254,0.7097960114479065,284.5895080566406,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.5802917480469,1.0,0.5381209254264832,0.6285061836242676,0.6285061836242676,0.6000000238418579,1.0,-2.590602159500122,1.222032904624939,1.3685693740844729,0.637527346611023,0.8929992914199829,0.8929992914199829,0.0,183.90386962890625,155.0,31801.421875,0.0,1800.3355712890625,1.0,281.2583312988281,283.3563232421875,290.4799194335937,292.6291198730469,293.1499938964844,293.1499938964844,281.54998779296875,36300.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891257643699646,1.0,0.0,0.0,3.64000391960144,3.6400299072265625,8.8409103682352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.30029296875,0.0,1610.78955078125,1895.4371337890625,0.0,3321.96728515625,0.9177659153938292,1.0,0.0,3.0,1.0,0.0
12249780,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.7225584387779236,0.2733208239078522,0.2511634528636932,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.8120696544647217,0.393200159072876,0.377619057893753,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065673828125,0.9990000128746032,0.8367271423339844,0.5224846601486206,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080017089844,0.7280178666114807,0.2801798582077026,0.2709905803203583,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901612043380737,0.1481864750385284,0.6938501596450806,284.6073913574219,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041259765625,1.0,0.5276179909706116,0.8761687278747559,0.8761687278747559,0.2000000029802322,1.0,-2.540435552597046,2.149493455886841,0.3909421563148498,1.5739244222640991,0.888738214969635,0.888738214969635,0.0,176.29730224609375,158.0,29366.328125,0.0,1697.8162841796875,1.0,281.5419006347656,283.4778137207031,290.2909240722656,292.2263488769531,293.1499938964844,293.1499938964844,281.8500061035156,36404.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627618551254272,1.0,0.0,0.0,3.624964952468872,3.624990940093994,8.768007546677836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.00146484375,0.0,1593.9034423828125,1895.4371337890625,0.0,3054.91015625,0.9144607186317444,1.0,0.0,3.0,1.0,0.0
12249840,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.7225584387779236,0.2733208239078522,0.2511634528636932,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.8120696544647217,0.393200159072876,0.377619057893753,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065673828125,0.9990000128746032,0.8367271423339844,0.5224846601486206,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080017089844,0.7280178666114807,0.2801798582077026,0.2709905803203583,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901612043380737,0.1481864750385284,0.6938501596450806,284.6073913574219,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041259765625,1.0,0.5276179909706116,0.8761687278747559,0.8761687278747559,0.2000000029802322,1.0,-2.540435552597046,2.149493455886841,0.3909421563148498,1.5739244222640991,0.888738214969635,0.888738214969635,0.0,176.29730224609375,158.0,29366.328125,0.0,1697.8162841796875,1.0,281.5419006347656,283.4778137207031,290.2909240722656,292.2263488769531,293.1499938964844,293.1499938964844,281.8500061035156,36404.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627618551254272,1.0,0.0,0.0,3.624964952468872,3.624990940093994,8.768007546677836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.00146484375,0.0,1593.9034423828125,1895.4371337890625,0.0,3054.91015625,0.9144607186317444,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.7230414748191833,0.2718167901039123,0.2495751678943634,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8127124905586243,0.3910464644432068,0.3753436505794525,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.9990000128746032,0.8354266881942749,0.5180692672729492,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.7284500598907471,0.2785256206989288,0.2692181169986725,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.5898216366767883,0.1468363851308822,0.6869613528251648,284.70654296875,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.715087890625,1.0,0.5239940285682678,1.0,1.0,0.0,1.0,-2.520078182220459,2.52005386352539,2.4240598577307537e-05,1.947519302368164,0.8880407214164734,0.8880407214164734,0.0,173.6048126220703,158.0,28081.546875,0.0,1659.4228515625,1.0,281.7979736328125,283.6343994140625,290.2095031738281,291.9925842285156,293.1499938964844,293.1499938964844,281.8500061035156,36378.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405222296714783,1.0,0.0,0.0,3.6175637245178223,3.617589473724365,8.73223996222805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.947265625,0.0,1585.0733642578125,1895.4371337890625,0.0,2846.594970703125,0.912816286087036,1.0,0.0,3.0,1.0,0.0
