time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7230449318885803,0.2706103324890136,0.2483461499214172,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.81268310546875,0.3892067968845367,0.373447835445404,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9990000128746032,0.8345943689346313,0.5155102014541626,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.7283302545547485,0.2771144509315491,0.2677454352378845,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.5890007019042969,0.1456620395183563,0.6811107397079468,284.7507629394531,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7513427734375,1.0,0.5210468173027039,1.0,1.0,0.0,1.0,-2.504444599151612,2.50443959236145,5.0451089919079095e-06,1.9354225397109983,0.8872016668319702,0.8872016668319702,0.0,171.78587341308594,161.0,27832.03125,0.0,1630.0855712890625,1.0,281.8416748046875,283.6810302734375,290.21142578125,292.0014038085937,293.1499938964844,293.1499938964844,282.1499938964844,36327.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235948085784912,1.0,0.0,0.0,3.612076997756958,3.612102746963501,8.705771961103892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.9794921875,0.0,1578.3070068359375,1895.4371337890625,0.0,2688.90478515625,0.9115127921104432,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7226549386978149,0.2688409090042114,0.2465247213840484,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8119977712631226,0.3862388134002685,0.3703852295875549,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.8336117267608643,0.512615442276001,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7276102304458618,0.274859070777893,0.2653895318508148,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.587090015411377,0.1437587141990661,0.6716460585594177,284.95904541015625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.969970703125,284.9599914550781,1.0,0.5169384479522705,1.0,1.0,0.0,1.0,-2.48088812828064,2.4808833599090576,4.950505172018893e-06,1.9171867370605469,0.8890475034713745,0.8890475034713745,0.0,169.54701232910156,164.0,26902.453125,0.0,1588.59619140625,1.0,282.1412353515625,283.9209899902344,290.2150573730469,291.926513671875,293.1499938964844,293.1499938964844,282.45001220703125,36101.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913380265235901,1.0,0.0,0.0,3.6075828075408936,3.6076083183288574,8.684121439728187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43310546875,0.0,1571.42138671875,1895.4371337890625,0.0,2392.50927734375,0.9103373289108276,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7226549386978149,0.2688409090042114,0.2465247213840484,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8119977712631226,0.3862388134002685,0.3703852295875549,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.8336117267608643,0.512615442276001,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7276102304458618,0.274859070777893,0.2653895318508148,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.587090015411377,0.1437587141990661,0.6716460585594177,284.95904541015625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.969970703125,284.9599914550781,1.0,0.5169384479522705,1.0,1.0,0.0,1.0,-2.48088812828064,2.4808833599090576,4.950505172018893e-06,1.9171867370605469,0.8890475034713745,0.8890475034713745,0.0,169.54701232910156,164.0,26902.453125,0.0,1588.59619140625,1.0,282.1412353515625,283.9209899902344,290.2150573730469,291.926513671875,293.1499938964844,293.1499938964844,282.45001220703125,36101.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913380265235901,1.0,0.0,0.0,3.6075828075408936,3.6076083183288574,8.684121439728187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43310546875,0.0,1571.42138671875,1895.4371337890625,0.0,2392.50927734375,0.9103373289108276,1.0,0.0,3.0,1.0,0.0
12250140,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217460870742798,0.2675497829914093,0.245271697640419,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105798959732056,0.3838465213775635,0.3680126667022705,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9990000128746032,0.8328326940536499,0.5120676159858704,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.726338267326355,0.2730795443058014,0.2636080086231231,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848743319511414,0.1422551721334457,0.6644747257232666,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.1725158691406,1.0,0.5146647095680237,1.0,1.0,0.0,1.0,-2.4651122093200684,2.4651074409484863,4.88783143737237e-06,1.905016541481018,0.8937564492225647,0.8937564492225647,0.0,168.75538635253906,167.0,26061.88671875,0.0,1564.1497802734375,1.0,282.44122314453125,284.1625671386719,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35824.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689830660820007,1.0,0.0,0.0,3.613255500793457,3.61328125,8.711454029253218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23388671875,0.0,1575.9541015625,1895.4371337890625,0.0,2191.81298828125,0.9114227294921876,1.0,0.0,3.0,1.0,0.0
12250200,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217460870742798,0.2675497829914093,0.245271697640419,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105798959732056,0.3838465213775635,0.3680126667022705,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9990000128746032,0.8328326940536499,0.5120676159858704,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.726338267326355,0.2730795443058014,0.2636080086231231,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848743319511414,0.1422551721334457,0.6644747257232666,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.1725158691406,1.0,0.5146647095680237,1.0,1.0,0.0,1.0,-2.4651122093200684,2.4651074409484863,4.88783143737237e-06,1.905016541481018,0.8937564492225647,0.8937564492225647,0.0,168.75538635253906,167.0,26061.88671875,0.0,1564.1497802734375,1.0,282.44122314453125,284.1625671386719,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35824.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689830660820007,1.0,0.0,0.0,3.613255500793457,3.61328125,8.711454029253218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23388671875,0.0,1575.9541015625,1895.4371337890625,0.0,2191.81298828125,0.9114227294921876,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7203055620193481,0.266533225774765,0.2443320751190185,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8084642291069031,0.381788432598114,0.3660350441932678,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.9990000128746032,0.831847071647644,0.5133610367774963,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.7245310544967651,0.2715692520141601,0.2621559500694275,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.5822696685791016,0.1409770548343658,0.6586524248123169,285.3851318359375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.38623046875,1.0,0.51369309425354,1.0,1.0,0.0,1.0,-2.454418182373047,2.454413414001465,4.845651801588247e-06,1.896804451942444,0.9013254046440125,0.9013254046440125,0.0,169.05865478515625,170.0,25281.36328125,0.0,1551.2357177734375,1.0,282.7413330078125,284.403564453125,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35528.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753169059753418,1.0,0.0,0.0,3.6298186779022217,3.6298444271087646,8.791503773863951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.66015625,0.0,1593.07568359375,1895.4371337890625,0.0,2052.93017578125,0.9149634838104248,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7203055620193481,0.266533225774765,0.2443320751190185,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8084642291069031,0.381788432598114,0.3660350441932678,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.9990000128746032,0.831847071647644,0.5133610367774963,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.7245310544967651,0.2715692520141601,0.2621559500694275,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.5822696685791016,0.1409770548343658,0.6586524248123169,285.3851318359375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.38623046875,1.0,0.51369309425354,1.0,1.0,0.0,1.0,-2.454418182373047,2.454413414001465,4.845651801588247e-06,1.896804451942444,0.9013254046440125,0.9013254046440125,0.0,169.05865478515625,170.0,25281.36328125,0.0,1551.2357177734375,1.0,282.7413330078125,284.403564453125,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35528.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753169059753418,1.0,0.0,0.0,3.6298186779022217,3.6298444271087646,8.791503773863951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.66015625,0.0,1593.07568359375,1895.4371337890625,0.0,2052.93017578125,0.9149634838104248,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7169901728630066,0.264001727104187,0.242624282836914,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.804390013217926,0.3782968521118164,0.3633242547512054,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9990000128746032,0.8268755078315735,0.5172196626663208,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.721137523651123,0.2689901888370514,0.2601805627346039,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.57807457447052,0.1390878558158874,0.6516573429107666,285.14971923828125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.14617919921875,1.0,0.5134519934654236,1.0,1.0,0.0,1.0,-2.4429738521575928,2.4429690837860107,4.800906481250422e-06,1.8881137371063232,0.9021608829498292,0.9021608829498292,0.0,170.64207458496094,173.0,25664.537109375,0.0,1542.7452392578125,1.0,282.45819091796875,284.14654541015625,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35667.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742408514022827,1.0,0.0,0.0,3.643156051635742,3.643182039260864,8.85622853274981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.61474609375,0.0,1609.7818603515625,1895.4371337890625,0.0,2238.589599609375,0.918053150177002,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7169901728630066,0.264001727104187,0.242624282836914,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.804390013217926,0.3782968521118164,0.3633242547512054,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9990000128746032,0.8268755078315735,0.5172196626663208,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.721137523651123,0.2689901888370514,0.2601805627346039,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.57807457447052,0.1390878558158874,0.6516573429107666,285.14971923828125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.14617919921875,1.0,0.5134519934654236,1.0,1.0,0.0,1.0,-2.4429738521575928,2.4429690837860107,4.800906481250422e-06,1.8881137371063232,0.9021608829498292,0.9021608829498292,0.0,170.64207458496094,173.0,25664.537109375,0.0,1542.7452392578125,1.0,282.45819091796875,284.14654541015625,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35667.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742408514022827,1.0,0.0,0.0,3.643156051635742,3.643182039260864,8.85622853274981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.61474609375,0.0,1609.7818603515625,1895.4371337890625,0.0,2238.589599609375,0.918053150177002,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7142680287361145,0.2621505856513977,0.2412058264017105,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8013057112693787,0.3759550750255584,0.3613764345645904,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.8226151466369629,0.5202519297599792,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7185417413711548,0.2672359645366668,0.2587359249591827,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5749509334564209,0.1377948373556137,0.6467003226280212,284.9648132324219,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9502258300781,1.0,0.5133800506591797,1.0,1.0,0.0,1.0,-2.4348840713500977,2.434879302978516,4.76932063975255e-06,1.881925225257873,0.9004853963851929,0.9004853963851929,0.0,171.9246063232422,173.0,26099.65234375,0.0,1537.4510498046875,1.0,282.2015991210937,283.9346618652344,290.3866577148437,292.2024841308594,293.1499938964844,293.1499938964844,282.1499938964844,35807.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890163660049438,1.0,0.0,0.0,3.6464123725891113,3.6464383602142334,8.872067951415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.439453125,0.0,1614.670654296875,1895.4371337890625,0.0,2371.4580078125,0.9188439249992372,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7108864784240723,0.2600197792053222,0.2394502460956573,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7976539134979248,0.3733141124248504,0.3590653836727142,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.8173903226852417,0.5238562822341919,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.71540766954422,0.265235424041748,0.2570112943649292,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.5711795091629028,0.1362826526165008,0.6406878232955933,284.8859558105469,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.8823547363281,1.0,0.5132687091827393,1.0,1.0,0.0,1.0,-2.4250359535217285,2.4250311851501465,4.730974069389049e-06,1.8743700981140137,0.8992125988006592,0.8992125988006592,0.0,173.45375061035156,161.0,25989.5234375,0.0,1530.8995361328125,1.0,282.157958984375,283.865966796875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35940.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964208722114563,1.0,0.0,0.0,3.6463122367858887,3.64633846282959,8.871580803315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.12353515625,0.0,1615.5526123046875,1895.4371337890625,0.0,2438.748046875,0.9189572334289552,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7086169123649597,0.2570263743400574,0.2363432943820953,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7953783273696899,0.3691551685333252,0.3547462522983551,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.8097367882728577,0.5218812823295593,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7132121920585632,0.2619933485984802,0.253657728433609,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.5672822594642639,0.1335433572530746,0.6276576519012451,285.0665588378906,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9751281738281,285.06689453125,1.0,0.5079345703125,1.0,1.0,0.0,1.0,-2.394069194793701,2.3940646648406982,4.611361418938031e-06,1.8505706787109373,0.9022446870803832,0.9022446870803832,0.0,171.45938110351562,149.0,25046.7734375,0.0,1482.7388916015625,1.0,282.44189453125,284.0795288085937,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784567475318909,1.0,0.0,0.0,3.651635885238648,3.6516618728637695,8.897504244487209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.90283203125,0.0,1621.028076171875,1895.4371337890625,0.0,2276.29541015625,0.9201196432113647,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7086169123649597,0.2570263743400574,0.2363432943820953,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7953783273696899,0.3691551685333252,0.3547462522983551,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.8097367882728577,0.5218812823295593,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7132121920585632,0.2619933485984802,0.253657728433609,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.5672822594642639,0.1335433572530746,0.6276576519012451,285.0665588378906,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9751281738281,285.06689453125,1.0,0.5079345703125,1.0,1.0,0.0,1.0,-2.394069194793701,2.3940646648406982,4.611361418938031e-06,1.8505706787109373,0.9022446870803832,0.9022446870803832,0.0,171.45938110351562,149.0,25046.7734375,0.0,1482.7388916015625,1.0,282.44189453125,284.0795288085937,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784567475318909,1.0,0.0,0.0,3.651635885238648,3.6516618728637695,8.897504244487209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.90283203125,0.0,1621.028076171875,1895.4371337890625,0.0,2276.29541015625,0.9201196432113647,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.7095409631729126,0.0,0.2333825379610061,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.7965939044952393,0.0,0.3505463600158691,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.9990000128746032,0.0,0.5134132504463196,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.7139871120452881,0.0,0.2503629326820373,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.5662145614624023,0.0,0.614642858505249,284.8155212402344,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109436035156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3557095527648926,2.3557050228118896,4.465231995709473e-06,1.820996880531311,0.0,0.0,0.0,165.96263122558594,60.0,25171.392578125,0.0,1412.325927734375,0.0,282.1580810546875,283.8114013671875,290.21270751953125,291.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36068.76953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650402069091797,3.650428056716919,8.891493052942678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1621.347900390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.7095409631729126,0.0,0.2333825379610061,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.7965939044952393,0.0,0.3505463600158691,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.9990000128746032,0.0,0.5134132504463196,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.7139871120452881,0.0,0.2503629326820373,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.5662145614624023,0.0,0.614642858505249,284.8155212402344,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109436035156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3557095527648926,2.3557050228118896,4.465231995709473e-06,1.820996880531311,0.0,0.0,0.0,165.96263122558594,60.0,25171.392578125,0.0,1412.325927734375,0.0,282.1580810546875,283.8114013671875,290.21270751953125,291.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36068.76953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650402069091797,3.650428056716919,8.891493052942678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1621.347900390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.3563052117824554,0.0,0.0009294865303672,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.3563052117824554,0.0,0.0009787981398403,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.3563052117824554,0.0,0.0007229388575069,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.3563052117824554,0.0,0.0009787945309653,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0046429350040853,284.9122619628906,294.1499938964844,295.32330322265625,287.186279296875,295.29010009765625,296.8509216308594,284.03912353515625,0.0,0.0,0.8015490770339966,0.8015490770339966,0.1984509229660034,1.0,-0.0099060544744133,0.0099690165370702,-6.296223727986217e-05,-0.0124580562114715,0.0,0.0,0.0,-0.0520786605775356,60.0,1536.2125244140625,0.0,-6.689559086225927e-06,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,4.9435184337198734e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.318859687600039e-11,2.3189521483613085e-11,4.203653456272417e-17,6.28024354742962e-10,6.280236886091473e-10,6.48733269879208e-16,0.0,0.0,-0.0,0.0,0.0,2.6333845392720867e-19,5.560064472891055e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0008793447050265,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0012885377509519,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,0.0008557531400583,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,0.0009419121779501,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,0.0024897367693483,284.90728759765625,294.1499938964844,295.2962646484375,287.172607421875,295.291748046875,296.6879272460937,283.6087341308594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008780070580542,0.0087921917438507,-1.212090501212515e-05,-0.0130271222442388,0.0,0.0,0.0,-0.0467190444469451,60.0,604.754638671875,-0.0,-4.092650215170579e-06,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.944581502076263e-28,-5.920731390669156e-28,-7.448320119945785e-31,4.728838119962032e-18,4.725078584077977e-18,3.759484993058793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0001157535953097,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001312905806116,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,0.0001243632432306,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,0.0001223067665705,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,0.0005288940155878,284.9041442871094,294.1499938964844,295.2694702148437,287.1585693359375,295.29510498046875,296.4902648925781,283.4540710449219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012273922329768,0.0031306212767958,-0.0019032289274036,-0.0164935607463121,0.0,0.0,0.0,-0.0085297701880335,60.0,238.19647216796875,-0.0,-1.0270466788142585e-07,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.524596479002705e-35,-1.0141037978179355e-34,-2.603994345616139e-35,-8.089752073760452e-21,-6.324706570214629e-21,-1.7650461093909986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.669255814515054e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0001024401935865,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,7.746349001536146e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0001018491020658,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0004797519941348,284.9029541015625,294.1499938964844,295.2427673339844,287.14410400390625,295.29473876953125,296.3031005859375,283.4121398925781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010300314752385,0.0008191576926037,0.0002108737826347,-0.0185423083603382,0.0,0.0,0.0,-0.0084498394280672,60.0,92.498046875,-0.0,-7.233452947730258e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.315124514664645e-38,-6.609237659453257e-38,-3.3405632563753316e-38,1.6138364937717657e-22,8.529068181763505e-23,7.609297387042876e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,9.529710951028392e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,0.000100352364825,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,7.411873957607895e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,0.0001003524739644,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.0004760268202517,284.9017028808594,294.1499938964844,295.21612548828125,287.1292419433594,295.2941589355469,296.141845703125,283.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159343946725,3.643963353283653e-08,0.0010158979566767,-0.0191826838999986,0.0,0.0,0.0,-0.0086244447156786,60.0,39.03282165527344,-0.0,-7.031736970475323e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2863919902501819e-42,1.562447787722171e-42,8.421803770592149e-43,1.679597579661672e-22,8.397544874023988e-23,8.398431553681457e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.525445784674956e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0001003079742076,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,7.408748933812603e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.0001003075813059,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.0004758110444527,284.900390625,294.1499938964844,295.1895446777344,287.11395263671875,295.2933349609375,296.0015869140625,283.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150949237868,7.630812426384637e-09,0.0010150872403755,-0.0190387926995754,0.0,0.0,0.0,-0.0085949329659342,60.0,19.31255340576172,-0.0,-7.025423798268093e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795372475796408e-22,8.397664149792858e-23,8.397708957092274e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,9.519032755633816e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0001002404605969,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,7.403769996017218e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,0.0001002400458673,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0004754906112793,284.8975524902344,294.1499938964844,295.13653564453125,287.0822448730469,295.2909851074219,295.77166748046875,283.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.587279319763184,-0.0,-7.01593734220296e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.679533965918275e-22,8.397669829591375e-23,8.397669829591375e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,9.519032755633816e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0001002404605969,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,7.403769996017218e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,0.0001002400458673,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0004754906112793,284.8975524902344,294.1499938964844,295.13653564453125,287.0822448730469,295.2909851074219,295.77166748046875,283.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.587279319763184,-0.0,-7.01593734220296e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.679533965918275e-22,8.397669829591375e-23,8.397669829591375e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,9.51537731452845e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.0001002019635052,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.400926551781595e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001002015560516,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,0.0004753081011585,284.8944091796875,294.1499938964844,295.0837097167969,287.0491027832031,295.2877197265625,295.5915222167969,283.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.25153923034668,-0.0,-7.010521585470998e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,9.51537731452845e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.0001002019635052,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.400926551781595e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001002015560516,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,0.0004753081011585,284.8944091796875,294.1499938964844,295.0837097167969,287.0491027832031,295.2877197265625,295.5915222167969,283.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.25153923034668,-0.0,-7.010521585470998e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.5140487246681e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0001001879718387,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,7.399891910608858e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001001875643851,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,0.0004752417735289,284.8909912109375,294.1499938964844,295.03106689453125,287.01470947265625,295.2835693359375,295.4467163085937,283.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.01499080657959,-0.0,-7.008534907981814e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.5140487246681e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0001001879718387,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,7.399891910608858e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001001875643851,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,0.0004752417735289,284.8909912109375,294.1499938964844,295.03106689453125,287.01470947265625,295.2835693359375,295.4467163085937,283.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.01499080657959,-0.0,-7.008534907981814e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.51460751821287e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001001938435365,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,7.400325557682663e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001001934433588,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.00047526974231,284.8873596191406,294.1499938964844,294.9785461425781,286.9791259765625,295.278564453125,295.3266906738281,283.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493078157949641e-09,0.0010139236692339,-0.0186822954565286,0.0,0.0,0.0,-0.0085274558514356,60.0,7.920982360839844,-0.0,-7.009329294760391e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.51460751821287e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001001938435365,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,7.400325557682663e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001001934433588,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.00047526974231,284.8873596191406,294.1499938964844,294.9785461425781,286.9791259765625,295.278564453125,295.3266906738281,283.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493078157949641e-09,0.0010139236692339,-0.0186822954565286,0.0,0.0,0.0,-0.0085274558514356,60.0,7.920982360839844,-0.0,-7.009329294760391e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.515468991594388e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,0.0001002029093797,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,7.400994945783168e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.000100202516478,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0004753127868752,284.88543701171875,294.1499938964844,294.95233154296875,286.9609375,295.2757263183594,295.27398681640625,283.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.8840556144714355,-0.0,-7.010584113231745e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,9.516633144812658e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0001002151693683,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,7.401900074910372e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,0.0001002147764666,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0004753709654323,284.88348388671875,294.1499938964844,294.9261474609375,286.9425048828125,295.272705078125,295.2249755859375,283.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398517549037,60.0,7.848616123199463,-0.0,-7.012285863083889e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.51967158471234e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,0.0001002471617539,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,7.404262578347698e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0001002467761281,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0004755228292196,284.87945556640625,294.1499938964844,294.87384033203125,286.90496826171875,295.2659912109375,295.1361389160156,283.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.780464172363281,-0.0,-7.016737413323426e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.51967158471234e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,0.0001002471617539,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,7.404262578347698e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0001002467761281,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0004755228292196,284.87945556640625,294.1499938964844,294.87384033203125,286.90496826171875,295.2659912109375,295.1361389160156,283.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.780464172363281,-0.0,-7.016737413323426e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.52329792198725e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001002853459795,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,7.407082011923194e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0001002849603537,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0004757040296681,284.8752136230469,294.1499938964844,294.82159423828125,286.8666687011719,295.2584533691406,295.0568542480469,283.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.71492862701416,-0.0,-7.022056536243326e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.52329792198725e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001002853459795,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,7.407082011923194e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0001002849603537,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0004757040296681,284.8752136230469,294.1499938964844,294.82159423828125,286.8666687011719,295.2584533691406,295.0568542480469,283.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.71492862701416,-0.0,-7.022056536243326e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
