time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252060,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,9.527091606287286e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001003252837108,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,7.410031685139984e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.000100324905361,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.000475893553812,284.870849609375,294.1499938964844,294.7694091796875,286.8276672363281,295.2501525878906,294.9845275878906,283.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.651407241821289,-0.0,-7.027624349120742e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,9.527091606287286e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001003252837108,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,7.410031685139984e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.000100324905361,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.000475893553812,284.870849609375,294.1499938964844,294.7694091796875,286.8276672363281,295.2501525878906,294.9845275878906,283.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.651407241821289,-0.0,-7.027624349120742e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.530658280709758e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,0.000100362842204,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,7.41280528018251e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001003624638542,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.0004760717856697,284.8663330078125,294.1499938964844,294.7171936035156,286.78814697265625,295.24102783203125,294.9173889160156,283.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.589502811431885,-0.0,-7.03286175962603e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.530658280709758e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,0.000100362842204,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,7.41280528018251e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001003624638542,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.0004760717856697,284.8663330078125,294.1499938964844,294.7171936035156,286.78814697265625,295.24102783203125,294.9173889160156,283.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.589502811431885,-0.0,-7.03286175962603e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,9.532247349852696e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001003795696306,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,7.414040010189638e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0001003791985567,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0004761511809192,284.864013671875,294.1499938964844,294.69110107421875,286.7682189941406,295.23614501953125,294.8853454589844,283.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.559035778045654,-0.0,-7.035193050342059e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.533653064863756e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0001003943762043,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,7.415133586619049e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0001003940051305,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0004762214375659,284.8616943359375,294.1499938964844,294.6649780273437,286.7481994628906,295.2311096191406,294.8540954589844,283.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.52883243560791,-0.0,-7.037255045361236e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.535791468806563e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.0001004168880172,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,7.416795415338129e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,0.0001004165169433,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.0004763283068314,284.85693359375,294.1499938964844,294.6127319335937,286.7079467773437,295.2204284667969,294.7935791015625,283.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755447839485896e-09,0.0010161671089008,-0.0193694587796926,0.0,0.0,0.0,-0.0086575243622064,60.0,7.469052791595459,-0.0,-7.04038640719773e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.535791468806563e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.0001004168880172,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,7.416795415338129e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,0.0001004165169433,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.0004763283068314,284.85693359375,294.1499938964844,294.6127319335937,286.7079467773437,295.2204284667969,294.7935791015625,283.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755447839485896e-09,0.0010161671089008,-0.0193694587796926,0.0,0.0,0.0,-0.0086575243622064,60.0,7.469052791595459,-0.0,-7.04038640719773e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.53689741436392e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0001004285222734,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,7.417654705932364e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001004281657515,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0004763836041092,284.85211181640625,294.1499938964844,294.5604248046875,286.66748046875,295.2090148925781,294.7352294921875,283.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.409929275512695,-0.0,-7.041992944323283e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.53689741436392e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0001004285222734,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,7.417654705932364e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001004281657515,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0004763836041092,284.85211181640625,294.1499938964844,294.5604248046875,286.66748046875,295.2090148925781,294.7352294921875,283.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.409929275512695,-0.0,-7.041992944323283e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.536895959172398e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0001004285077215,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,7.41765252314508e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001004281439236,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0004763835750054,284.8471984863281,294.1499938964844,294.50799560546875,286.626953125,295.1968688964844,294.67852783203125,284.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.3512797355651855,-0.0,-7.04196523315659e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.536895959172398e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0001004285077215,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,7.41765252314508e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001004281439236,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0004763835750054,284.8471984863281,294.1499938964844,294.50799560546875,286.626953125,295.1968688964844,294.67852783203125,284.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.3512797355651855,-0.0,-7.04196523315659e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,9.53586131799966e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.000100417601061,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,7.41684707463719e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.000100417251815,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0004763319448102,284.8421936035156,294.1499938964844,294.4554748535156,286.58648681640625,295.1839904785156,294.623046875,284.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576351895928,60.0,7.293021202087402,-0.0,-7.040412697278954e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,9.53586131799966e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.000100417601061,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,7.41684707463719e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.000100417251815,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0004763319448102,284.8421936035156,294.1499938964844,294.4554748535156,286.58648681640625,295.1839904785156,294.623046875,284.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576351895928,60.0,7.293021202087402,-0.0,-7.040412697278954e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.535018034512176e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,0.0001004087243927,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,7.416191510856152e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0001004083751467,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0004762898606713,284.8396911621094,294.1499938964844,294.4291687011719,286.5662841796875,295.1772766113281,294.5956726074219,284.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.264053344726562,-0.0,-7.039155036636657e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,9.534009586786853e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,0.0001003981014946,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,7.415406435029581e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0001003977522486,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0004762395110446,284.837158203125,294.1499938964844,294.4028015136719,286.546142578125,295.1703796386719,294.5685119628906,284.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.235215187072754,-0.0,-7.037653659835996e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,9.531649993732572e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0001003732468234,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,7.413569983327761e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0001003729048534,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004761216696351,284.83209228515625,294.1499938964844,294.3499450683594,286.506103515625,295.1560974121094,294.5146484375,284.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.177953243255615,-0.0,-7.03414571034955e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,9.531649993732572e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0001003732468234,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,7.413569983327761e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0001003729048534,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004761216696351,284.83209228515625,294.1499938964844,294.3499450683594,286.506103515625,295.1560974121094,294.5146484375,284.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.177953243255615,-0.0,-7.03414571034955e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.52892514760606e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001003445504466,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,7.411449769278988e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0001003442084765,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0004759856092277,284.82696533203125,294.1499938964844,294.2969055175781,286.4664306640625,295.1410827636719,294.46124267578125,284.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.121332168579102,-0.0,-7.030100590554866e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.52892514760606e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001003445504466,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,7.411449769278988e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0001003442084765,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,0.0004759856092277,284.82696533203125,294.1499938964844,294.2969055175781,286.4664306640625,295.1410827636719,294.46124267578125,284.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.121332168579102,-0.0,-7.030100590554866e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.525901259621604e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0001003127035801,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,7.409097452182323e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.000100312368886,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,0.0004758346476592,284.82183837890625,294.1499938964844,294.24365234375,286.42724609375,295.1254272460937,294.4081115722656,284.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.0653462409973145,-0.0,-7.025616355349484e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.525901259621604e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0001003127035801,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,7.409097452182323e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.000100312368886,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,0.0004758346476592,284.82183837890625,294.1499938964844,294.24365234375,286.42724609375,295.1254272460937,294.4081115722656,284.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.0653462409973145,-0.0,-7.025616355349484e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.522650361759588e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0001002784629235,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.406568329315633e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001002781355055,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0004756723064929,284.81671142578125,294.1499938964844,294.19012451171875,286.3887023925781,295.1091003417969,294.3551940917969,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.009984016418457,-0.0,-7.020798165058295e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.522650361759588e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0001002784629235,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.406568329315633e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001002781355055,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0004756723064929,284.81671142578125,294.1499938964844,294.19012451171875,286.3887023925781,295.1091003417969,294.3551940917969,284.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.009984016418457,-0.0,-7.020798165058295e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.520960156805812e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,0.0001002606659312,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,7.40525356377475e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0001002603385131,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.0004755879053846,284.8141174316406,294.1499938964844,294.16326904296875,286.3696594238281,295.1006774902344,294.3287658691406,284.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.982535362243652,-0.0,-7.018294212457479e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,9.519236482447012e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.000100242505141,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,7.403911877190694e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,0.0001002421777229,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0004755018162541,284.8115539550781,294.1499938964844,294.1363525390625,286.350830078125,295.0920715332031,294.3023376464844,284.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.955235481262207,-0.0,-7.01574123240789e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.515706187812611e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.0001002053249976,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,7.40116520319134e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001002050048555,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0004753255052492,284.806396484375,294.1499938964844,294.082275390625,286.3138122558594,295.07440185546875,294.2494812011719,284.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.901049613952637,-0.0,-7.010515190586375e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,9.515706187812611e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.0001002053249976,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,7.40116520319134e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001002050048555,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0004753255052492,284.806396484375,294.1499938964844,294.082275390625,286.3138122558594,295.07440185546875,294.2494812011719,284.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.901049613952637,-0.0,-7.010515190586375e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,9.512082033324988e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0001001671625999,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.398346497211605e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0001001668424578,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004751445376314,284.8012390136719,294.1499938964844,294.0278625488281,286.2777099609375,295.0560607910156,294.1965637207031,284.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.847390651702881,-0.0,-7.005154856187802e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,9.512082033324988e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0001001671625999,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,7.398346497211605e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0001001668424578,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004751445376314,284.8012390136719,294.1499938964844,294.0278625488281,286.2777099609375,295.0560607910156,294.1965637207031,284.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.847390651702881,-0.0,-7.005154856187802e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.508361836196856e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0001001279742922,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,7.395451393676922e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.000100127661426,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0004749587387777,284.7961120605469,294.1499938964844,293.9730834960937,286.2426452636719,295.037109375,294.1434631347656,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.79417610168457,-0.0,-6.99965312378481e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.508361836196856e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0001001279742922,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,7.395451393676922e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.000100127661426,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0004749587387777,284.7961120605469,294.1499938964844,293.9730834960937,286.2426452636719,295.037109375,294.1434631347656,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.79417610168457,-0.0,-6.99965312378481e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.504513582214712e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,0.0001000874544843,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,7.392458064714447e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0001000871416181,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0004747665661852,284.7909851074219,294.1499938964844,293.9179382324219,286.208740234375,295.0175170898437,294.0902099609375,284.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.741340637207031,-0.0,-6.993967360813258e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.504513582214712e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,0.0001000874544843,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,7.392458064714447e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0001000871416181,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0004747665661852,284.7909851074219,294.1499938964844,293.9179382324219,286.208740234375,295.0175170898437,294.0902099609375,284.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.741340637207031,-0.0,-6.993967360813258e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,9.50252724578604e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,0.0001000665288302,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,7.390912651317194e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0001000662232399,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0004746673512272,284.7884521484375,294.1499938964844,293.8902282714844,286.1922302246094,295.0074462890625,294.0635070800781,284.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338238461329638e-09,0.0010125997941941,-0.018276747316122,0.0,0.0,0.0,-0.0084506962448358,60.0,6.7150421142578125,-0.0,-6.99103281931457e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,9.50048997765407e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0001000450793071,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,7.389327947748825e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,0.0001000447737169,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.0004745656333398,284.7859191894531,294.1499938964844,293.8623962402344,286.1760559082031,294.99725341796875,294.0367431640625,284.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.688806056976318,-0.0,-6.988025091914096e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.496231359662488e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001000002303044,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,7.386014476651326e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.999992471421136e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0004743529425468,284.7808532714844,294.1499938964844,293.8064270019531,286.1447448730469,294.97637939453125,293.9830322265625,284.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.636466503143311,-0.0,-6.981740341416298e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,9.496231359662488e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001000002303044,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,7.386014476651326e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.999992471421136e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0004743529425468,284.7808532714844,294.1499938964844,293.8064270019531,286.1447448730469,294.97637939453125,293.9830322265625,284.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.636466503143311,-0.0,-6.981740341416298e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.491678065387532e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.995227446779607e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,7.382472540484741e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.99519761535339e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0004741255543194,284.7758178710937,294.1499938964844,293.75,286.1148376464844,294.9548645019531,293.92901611328125,284.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202606511214071e-09,0.001011440064758,-0.0179215017706155,0.0,0.0,0.0,-0.0083834575489163,60.0,6.584227561950684,-0.0,-6.975025712563365e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
