time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254400,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.491678065387532e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.995227446779607e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,7.382472540484741e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.99519761535339e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0004741255543194,284.7758178710937,294.1499938964844,293.75,286.1148376464844,294.9548645019531,293.92901611328125,284.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202606511214071e-09,0.001011440064758,-0.0179215017706155,0.0,0.0,0.0,-0.0083834575489163,60.0,6.584227561950684,-0.0,-6.975025712563365e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.487319039180876e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,9.99063631752506e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.37908121664077e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.990607213694602e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004739078285638,284.7708435058594,294.1499938964844,293.6933288574219,286.0859680175781,294.9327697753906,293.8747863769531,284.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.532215118408203,-0.0,-6.968599564061152e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.487319039180876e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,9.99063631752506e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.37908121664077e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.990607213694602e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004739078285638,284.7708435058594,294.1499938964844,293.6933288574219,286.0859680175781,294.9327697753906,293.8747863769531,284.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,6.532215118408203,-0.0,-6.968599564061152e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,9.483627218287438e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,9.98674804577604e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,7.376208668574691e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.986718941945584e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0004737234557978,284.7658996582031,294.1499938964844,293.6366577148437,286.0575256347656,294.9100341796875,293.8202514648437,284.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.480959892272949,-0.0,-6.963156096162494e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,9.483627218287438e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,9.98674804577604e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,7.376208668574691e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.986718941945584e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0004737234557978,284.7658996582031,294.1499938964844,293.6366577148437,286.0575256347656,294.9100341796875,293.8202514648437,284.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.480959892272949,-0.0,-6.963156096162494e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,9.482015593675897e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.985051292460412e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,7.374955748673528e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,9.985022916225716e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,0.0004736430128104,284.7634582519531,294.1499938964844,293.6083374023437,286.0434875488281,294.8984375,293.7929077148437,284.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104137472808,7.081772501749128e-09,0.0010104067623615,-0.0176050066947937,0.0,0.0,0.0,-0.008323554880917,60.0,6.455682277679443,-0.0,-6.960780751796848e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.480538574280216e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,9.9834956927225e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,7.373806147370487e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894592285156,0.0,0.0,9.983467316487804e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0004735692637041,284.7610168457031,294.1499938964844,293.5799865722656,286.029541015625,294.8866882324219,293.7655029296875,284.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102556552737,7.063283291586231e-09,0.0010102485539391,-0.0175565797835588,0.0,0.0,0.0,-0.0083143888041377,60.0,6.430605411529541,-0.0,-6.958602227769006e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.478014544583856e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,9.980837057810275e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,7.37184236641042e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.98080868157558e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,0.0004734431859105,284.75616455078125,294.1499938964844,293.5233459472656,286.0019836425781,294.8627624511719,293.71051025390625,284.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.381036758422852,-0.0,-6.954876852205416e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.478014544583856e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,9.980837057810275e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,7.37184236641042e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,9.98080868157558e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,0.0004734431859105,284.75616455078125,294.1499938964844,293.5233459472656,286.0019836425781,294.8627624511719,293.71051025390625,284.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.381036758422852,-0.0,-6.954876852205416e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.476031846133992e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,9.978749585570768e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,7.370299863396212e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,9.978721209336072e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0004733442037831,284.7513427734375,294.1499938964844,293.4666748046875,285.97479248046875,294.8382568359375,293.65533447265625,284.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791591379624e-09,0.0010097655467689,-0.0174086112529039,0.0,0.0,0.0,-0.008286383934319,60.0,6.332260608673096,-0.0,-6.95194870559135e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.476031846133992e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,9.978749585570768e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,7.370299863396212e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,9.978721209336072e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0004733442037831,284.7513427734375,294.1499938964844,293.4666748046875,285.97479248046875,294.8382568359375,293.65533447265625,284.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791591379624e-09,0.0010097655467689,-0.0174086112529039,0.0,0.0,0.0,-0.008286383934319,60.0,6.332260608673096,-0.0,-6.95194870559135e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.474571561440824e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,9.977210720535368e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,7.369163358816877e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.977183799492197e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0004732712986879,284.7466125488281,294.1499938964844,293.4100036621094,285.9479675292969,294.8132019042969,293.59991455078125,284.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.284218788146973,-0.0,-6.949786524046432e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.474571561440824e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,9.977210720535368e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,7.369163358816877e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.977183799492197e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0004732712986879,284.7466125488281,294.1499938964844,293.4100036621094,285.9479675292969,294.8132019042969,293.59991455078125,284.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.284218788146973,-0.0,-6.949786524046432e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,9.47360967984423e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.976197179639712e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,7.368413935182616e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.97617025859654e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,0.0004732232773676,284.7419128417969,294.1499938964844,293.35333251953125,285.9214782714844,294.7875366210937,293.5442810058594,284.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276445413987e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.236861705780029,-0.0,-6.94835549097661e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,9.47360967984423e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.976197179639712e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,7.368413935182616e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.97617025859654e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,0.0004732232773676,284.7419128417969,294.1499938964844,293.35333251953125,285.9214782714844,294.7875366210937,293.5442810058594,284.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276445413987e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.236861705780029,-0.0,-6.94835549097661e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,9.473313548369332e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.975885768653824e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,7.368183287326247e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,9.975858120014892e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.0004732085217256,284.7395935058594,294.1499938964844,293.32501220703125,285.9083557128906,294.7745056152344,293.51641845703125,284.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094792814925,6.9725070162007804e-09,0.0010094722965732,-0.0173188094049692,0.0,0.0,0.0,-0.0082693872973322,60.0,6.213438034057617,-0.0,-6.947912112309498e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,9.47311709751375e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.97567840386182e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,7.368030492216349e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.975651482818648e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0004731987137347,284.7373046875,294.1499938964844,293.2966613769531,285.89532470703125,294.76129150390625,293.48846435546875,284.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094576282426,6.969977039972264e-09,0.0010094506433233,-0.0173121821135282,0.0,0.0,0.0,-0.0082681328058242,60.0,6.190162658691406,-0.0,-6.947614394903212e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.473027603235096e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.975583816412836e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,7.367960643023252e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.975557622965424e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0004731942899525,284.73272705078125,294.1499938964844,293.239990234375,285.8694152832031,294.7345275878906,293.4324645996094,284.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968709609367352e-09,0.0010094398166984,-0.0173088628798723,0.0,0.0,0.0,-0.0082675041630864,60.0,6.144011974334717,-0.0,-6.947465180928702e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.473027603235096e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.975583816412836e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,7.367960643023252e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.975557622965424e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0004731942899525,284.73272705078125,294.1499938964844,293.239990234375,285.8694152832031,294.7345275878906,293.4324645996094,284.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094468016177,6.968709609367352e-09,0.0010094398166984,-0.0173088628798723,0.0,0.0,0.0,-0.0082675041630864,60.0,6.144011974334717,-0.0,-6.947465180928702e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.473295358475298e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.975865395972504e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.368168007815257e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.975839202525094e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.0004732077068183,284.72821044921875,294.1499938964844,293.1833190917969,285.8437805175781,294.70721435546875,293.37628173828125,284.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094739263877,6.971886179485409e-09,0.0010094669414684,-0.0173171833157539,0.0,0.0,0.0,-0.00826907902956,60.0,6.098387241363525,-0.0,-6.947838926407712e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.473295358475298e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.975865395972504e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.368168007815257e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.975839202525094e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.0004732077068183,284.72821044921875,294.1499938964844,293.1833190917969,285.8437805175781,294.70721435546875,293.37628173828125,284.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094739263877,6.971886179485409e-09,0.0010094669414684,-0.0173171833157539,0.0,0.0,0.0,-0.00826907902956,60.0,6.098387241363525,-0.0,-6.947838926407712e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,9.473826503381132e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.976424917113036e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.368580554611981e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.976398723665624e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,0.0004732342786155,284.7237854003906,294.1499938964844,293.1266784667969,285.8183898925781,294.67938232421875,293.3199462890625,284.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.978353894737665e-09,0.0010095222387462,-0.0173341240733861,0.0,0.0,0.0,-0.0082722855731844,60.0,6.0532097816467285,-0.0,-6.948600628220447e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,9.473826503381132e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.976424917113036e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.368580554611981e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.976398723665624e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,0.0004732342786155,284.7237854003906,294.1499938964844,293.1266784667969,285.8183898925781,294.67938232421875,293.3199462890625,284.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095292236655,6.978353894737665e-09,0.0010095222387462,-0.0173341240733861,0.0,0.0,0.0,-0.0082722855731844,60.0,6.0532097816467285,-0.0,-6.948600628220447e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.474483522353694e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.977115405490622e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,7.369090599240735e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.977089939638972e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,0.0004732671077363,284.7193908691406,294.1499938964844,293.07000732421875,285.7931823730469,294.6510009765625,293.2634582519531,284.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986381251294915e-09,0.0010095909237861,-0.0173551514744758,0.0,0.0,0.0,-0.0082762651145458,60.0,6.008383750915527,-0.0,-6.949545650059008e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.474483522353694e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.977115405490622e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,7.369090599240735e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.977089939638972e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,0.0004732671077363,284.7193908691406,294.1499938964844,293.07000732421875,285.7931823730469,294.6510009765625,293.2634582519531,284.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.986381251294915e-09,0.0010095909237861,-0.0173551514744758,0.0,0.0,0.0,-0.0082762651145458,60.0,6.008383750915527,-0.0,-6.949545650059008e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,9.474779653828592e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.977428271668032e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,7.369321247097105e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,9.977402805816382e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.0004732819506898,284.7172241210937,294.1499938964844,293.0416564941406,285.7806701660156,294.6365966796875,293.23516845703125,284.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009628875181,6.990004131068872e-09,0.0010096218902617,-0.017364639788866,0.0,0.0,0.0,-0.0082780607044696,60.0,5.986058712005615,-0.0,-6.949971975700464e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.47492735576816e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.977583249565214e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,7.369435479631647e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,9.977557783713564e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,0.0004732893430627,284.715087890625,294.1499938964844,293.0133361816406,285.7681579589844,294.6221008300781,293.2068786621094,284.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096440091729,6.9917680534103965e-09,0.0010096370242536,-0.0173692591488361,0.0,0.0,0.0,-0.0082789352163672,60.0,5.963742256164551,-0.0,-6.950179454179306e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,9.47458393056877e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,9.977220906876028e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,7.369167724391446e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.97719616862014e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0004732722009066,284.7108459472656,294.1499938964844,292.9566650390625,285.7433166503906,294.5927124023437,293.1502990722656,284.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096061741933,6.987335154917673e-09,0.001009599189274,-0.0173576492816209,0.0,0.0,0.0,-0.0082767382264137,60.0,5.918972969055176,-0.0,-6.949657915811258e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,9.47458393056877e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,9.977220906876028e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,7.369167724391446e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.97719616862014e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0004732722009066,284.7108459472656,294.1499938964844,292.9566650390625,285.7433166503906,294.5927124023437,293.1502990722656,284.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096061741933,6.987335154917673e-09,0.001009599189274,-0.0173576492816209,0.0,0.0,0.0,-0.0082767382264137,60.0,5.918972969055176,-0.0,-6.949657915811258e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,9.47322405409068e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.975788998417556e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,7.368109800154343e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.975764260161668e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.000473204330774,284.7066650390625,294.1499938964844,292.8999938964844,285.7185974121094,294.5628356933594,293.0937805175781,284.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970250154836321e-09,0.0010094532044604,-0.0173128992319107,0.0,0.0,0.0,-0.0082682687789201,60.0,5.873871326446533,-0.0,-6.947646369326321e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,9.47322405409068e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.975788998417556e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,7.368109800154343e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.975764260161668e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.000473204330774,284.7066650390625,294.1499938964844,292.8999938964844,285.7185974121094,294.5628356933594,293.0937805175781,284.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970250154836321e-09,0.0010094532044604,-0.0173128992319107,0.0,0.0,0.0,-0.0082682687789201,60.0,5.873871326446533,-0.0,-6.947646369326321e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.470545774092898e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,9.972967382054776e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,7.36602523829788e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.972943371394648e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0004730705695692,284.7025451660156,294.1499938964844,292.84332275390625,285.6940002441406,294.5325012207031,293.0374755859375,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009173458442,6.93672763674158e-09,0.0010091664735227,-0.0172250922769308,0.0,0.0,0.0,-0.0082516502588987,60.0,5.82822847366333,-0.0,-6.943700725514645e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.470545774092898e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,9.972967382054776e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,7.36602523829788e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.972943371394648e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0004730705695692,284.7025451660156,294.1499938964844,292.84332275390625,285.6940002441406,294.5325012207031,293.0374755859375,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009173458442,6.93672763674158e-09,0.0010091664735227,-0.0172250922769308,0.0,0.0,0.0,-0.0082516502588987,60.0,5.82822847366333,-0.0,-6.943700725514645e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.466526535106824e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,9.968734957510604e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,7.362899486906826e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,9.96871094685048e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0004728698404505,284.6985168457031,294.1499938964844,292.7866516113281,285.66949462890625,294.5017395019531,292.9813842773437,284.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087440023198,6.886508252534895e-09,0.0010087370174005,-0.0170935504138469,0.0,0.0,0.0,-0.0082267541438341,60.0,5.7819905281066895,-0.0,-6.937791852124064e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.466526535106824e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,9.968734957510604e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,7.362899486906826e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,9.96871094685048e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0004728698404505,284.6985168457031,294.1499938964844,292.7866516113281,285.66949462890625,294.5017395019531,292.9813842773437,284.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087440023198,6.886508252534895e-09,0.0010087370174005,-0.0170935504138469,0.0,0.0,0.0,-0.0082267541438341,60.0,5.7819905281066895,-0.0,-6.937791852124064e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,9.46412401390262e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.966205107048154e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.361030293395743e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.966181096388028e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,0.0004727498453576,284.696533203125,294.1499938964844,292.7583312988281,285.6572570800781,294.4861755371094,292.9534606933594,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.8565011446253266e-09,0.0010084804380312,-0.0170149523764848,0.0,0.0,0.0,-0.0082118781283497,60.0,5.75863790512085,-0.0,-6.934262586355544e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.461376612307504e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.963311458704992e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.358893344644457e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.963288175640628e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,0.000472612620797,284.6945495605469,294.1499938964844,292.7300109863281,285.6450500488281,294.4704895019531,292.9256591796875,284.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081939399242,6.822198361788878e-09,0.0010081871878355,-0.0169251002371311,0.0,0.0,0.0,-0.0081948731094598,60.0,5.735151767730713,-0.0,-6.930228835244634e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.455152758164333e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.956757276086135e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.35405192244798e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,9.956733993021773e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0004723017918877,284.690673828125,294.1499938964844,292.67333984375,285.6206359863281,294.4387512207031,292.8702697753906,284.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744511615863757e-09,0.0010075229220092,-0.016721611842513,0.0,0.0,0.0,-0.0081563610583543,60.0,5.687843322753906,-0.0,-6.921097650547382e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,9.455152758164333e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.956757276086135e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.35405192244798e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,9.956733993021773e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0004723017918877,284.690673828125,294.1499938964844,292.67333984375,285.6206359863281,294.4387512207031,292.8702697753906,284.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075296740978,6.744511615863757e-09,0.0010075229220092,-0.016721611842513,0.0,0.0,0.0,-0.0081563610583543,60.0,5.687843322753906,-0.0,-6.921097650547382e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
