time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256740,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.448260243516415e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.949498780770229e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,7.348690269282088e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,0.0004719574935734,284.6868591308594,294.1499938964844,292.6166687011719,285.59625244140625,294.4066162109375,292.81524658203125,284.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658487983202121e-09,0.0010067874100059,-0.01649628020823,0.0,0.0,0.0,-0.0081137157976627,60.0,5.640230655670166,-0.0,-6.910994443387608e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.448260243516415e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.949498780770229e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,7.348690269282088e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,0.0004719574935734,284.6868591308594,294.1499938964844,292.6166687011719,285.59625244140625,294.4066162109375,292.81524658203125,284.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658487983202121e-09,0.0010067874100059,-0.01649628020823,0.0,0.0,0.0,-0.0081137157976627,60.0,5.640230655670166,-0.0,-6.910994443387608e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,9.4409471785184e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.941797907231376e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,7.343001925619319e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,9.941775351762772e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,0.000471592269605,284.68310546875,294.1499938964844,292.5599975585937,285.5718688964844,294.3740539550781,292.7605285644531,284.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672391968973914e-09,0.0010060070781037,-0.0162572618573904,0.0,0.0,0.0,-0.0080684795975685,60.0,5.592470645904541,-0.0,-6.900285143274233e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,9.4409471785184e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.941797907231376e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,7.343001925619319e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,9.941775351762772e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,0.000471592269605,284.68310546875,294.1499938964844,292.5599975585937,285.5718688964844,294.3740539550781,292.7605285644531,284.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672391968973914e-09,0.0010060070781037,-0.0162572618573904,0.0,0.0,0.0,-0.0080684795975685,60.0,5.592470645904541,-0.0,-6.900285143274233e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,9.43355989875272e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.93401845335029e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.337255374295637e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,9.933995897881688e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0004712232912424,284.679443359375,294.1499938964844,292.5033264160156,285.5474548339844,294.3410949707031,292.70611572265625,284.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475059599608812e-09,0.0010052188299596,-0.0160157997161149,0.0,0.0,0.0,-0.0080227814614772,60.0,5.544738292694092,-0.0,-6.889474946092379e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,9.43355989875272e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.93401845335029e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.337255374295637e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,9.933995897881688e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0004712232912424,284.679443359375,294.1499938964844,292.5033264160156,285.5474548339844,294.3410949707031,292.70611572265625,284.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475059599608812e-09,0.0010052188299596,-0.0160157997161149,0.0,0.0,0.0,-0.0080227814614772,60.0,5.544738292694092,-0.0,-6.889474946092379e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.429952478967608e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.930218948284164e-05,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,7.334449765039608e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,9.93019639281556e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,0.0004710430803243,284.6776428222656,294.1499938964844,292.4750061035156,285.53521728515625,294.3244323730469,292.6789855957031,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048403637483,6.4300422764063114e-09,0.0010048339609056,-0.0158978775143623,0.0,0.0,0.0,-0.0080004651099443,60.0,5.520952224731445,-0.0,-6.88419916627936e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,9.426471660844982e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,9.926553320838138e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,7.331741653615609e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.926530765369534e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,0.0004708692140411,284.6758728027344,294.1499938964844,292.4466552734375,285.5229797363281,294.3077087402344,292.6518859863281,284.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044688824564,6.386602358077198e-09,0.0010044624796137,-0.0157840885221958,0.0,0.0,0.0,-0.0079789301380515,60.0,5.497255325317383,-0.0,-6.879109548663109e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.41999169299379e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,9.919729927787556e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,7.326701597776264e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,9.919708099914716e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0004705455794464,284.67236328125,294.1499938964844,292.3900146484375,285.4984436035156,294.2739562988281,292.5977783203125,284.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037772590294,6.305740374301649e-09,0.0010037708561867,-0.0155722694471478,0.0,0.0,0.0,-0.0079388422891497,60.0,5.450164794921875,-0.0,-6.86964085616637e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.41999169299379e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,9.919729927787556e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,7.326701597776264e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,9.919708099914716e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0004705455794464,284.67236328125,294.1499938964844,292.3900146484375,285.4984436035156,294.2739562988281,292.5977783203125,284.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037772590294,6.305740374301649e-09,0.0010037708561867,-0.0155722694471478,0.0,0.0,0.0,-0.0079388422891497,60.0,5.450164794921875,-0.0,-6.86964085616637e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,9.414489613845944e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.913935355143622e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,7.32242115191184e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,9.91391352727078e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,0.0004702707519754,284.6689147949219,294.1499938964844,292.3333435058594,285.47381591796875,294.23980712890625,292.5436706542969,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031898273155,6.237053540303351e-09,0.0010031835408881,-0.0153923416510224,0.0,0.0,0.0,-0.0079047912731766,60.0,5.403690814971924,-0.0,-6.861603196739452e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,9.414489613845944e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.913935355143622e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,7.32242115191184e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,9.91391352727078e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,0.0004702707519754,284.6689147949219,294.1499938964844,292.3333435058594,285.47381591796875,294.23980712890625,292.5436706542969,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031898273155,6.237053540303351e-09,0.0010031835408881,-0.0153923416510224,0.0,0.0,0.0,-0.0079047912731766,60.0,5.403690814971924,-0.0,-6.861603196739452e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,9.410245547769593e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.909465006785469e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,7.319120049942285e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,9.909443906508386e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004700587887782,284.6655578613281,294.1499938964844,292.27667236328125,285.4490966796875,294.2052917480469,292.489501953125,284.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184045275858807e-09,0.0010027302196249,-0.0152534833177924,0.0,0.0,0.0,-0.0078785121440887,60.0,5.357980728149414,-0.0,-6.855403000827209e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,9.410245547769593e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.909465006785469e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,7.319120049942285e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,9.909443906508386e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004700587887782,284.6655578613281,294.1499938964844,292.27667236328125,285.4490966796875,294.2052917480469,292.489501953125,284.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027363896369,6.184045275858807e-09,0.0010027302196249,-0.0152534833177924,0.0,0.0,0.0,-0.0078785121440887,60.0,5.357980728149414,-0.0,-6.855403000827209e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.40760291996412e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.906682680593804e-05,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.317064591916278e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.906661580316722e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0004699268320109,284.6622619628906,294.1499938964844,292.2200012207031,285.4242248535156,294.1703796386719,292.43505859375,284.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.150999265486233e-09,0.0010024475632235,-0.0151669168844819,0.0,0.0,0.0,-0.0078621301800012,60.0,5.3132100105285645,-0.0,-6.851539069430147e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.40760291996412e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.906682680593804e-05,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.317064591916278e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.906661580316722e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0004699268320109,284.6622619628906,294.1499938964844,292.2200012207031,285.4242248535156,294.1703796386719,292.43505859375,284.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024537332355,6.150999265486233e-09,0.0010024475632235,-0.0151669168844819,0.0,0.0,0.0,-0.0078621301800012,60.0,5.3132100105285645,-0.0,-6.851539069430147e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070617675781,0.0,0.0,9.407091420143844e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,9.906143532134593e-05,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,7.316665869439021e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,9.906122431857511e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,0.0004699012788478,284.66064453125,294.1499938964844,292.1916809082031,285.4117126464844,294.1527404785156,292.4076843261719,284.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023987852036,6.144558639675779e-09,0.0010023927316069,-0.0151500450447201,0.0,0.0,0.0,-0.0078589376062154,60.0,5.291290760040283,-0.0,-6.850786604672976e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,9.406820026924834e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,9.905858314596117e-05,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,7.31645486666821e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.905837214319035e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,0.0004698877746704,284.6590576171875,294.1499938964844,292.163330078125,285.3992004394531,294.1351013183594,292.3802795410156,284.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023690992966,6.141123609637589e-09,0.0010023629292845,-0.0151410466060042,0.0,0.0,0.0,-0.0078572332859039,60.0,5.269497871398926,-0.0,-6.850385148027271e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,9.408230835106224e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.90734260994941e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,7.317551353480667e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.90732223726809e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,0.000469958235044,284.6558837890625,294.1499938964844,292.1066589355469,285.3739929199219,294.0993957519531,292.3249816894531,284.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.1585723187818076e-09,0.0010025122901424,-0.0151867549866437,0.0,0.0,0.0,-0.0078658834099769,60.0,5.227002143859863,-0.0,-6.852424405678903e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,9.408230835106224e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.90734260994941e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,7.317551353480667e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.90732223726809e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,0.000469958235044,284.6558837890625,294.1499938964844,292.1066589355469,285.3739929199219,294.0993957519531,292.3249816894531,284.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.1585723187818076e-09,0.0010025122901424,-0.0151867549866437,0.0,0.0,0.0,-0.0078658834099769,60.0,5.227002143859863,-0.0,-6.852424405678903e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.412355575477704e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,9.911686356645076e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,7.32075932319276e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.911665983963758e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0004701643192674,284.65283203125,294.1499938964844,292.04998779296875,285.3486022949219,294.0633239746094,292.2689819335937,284.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.209849079397145e-09,0.0010029505938291,-0.0153210777789354,0.0,0.0,0.0,-0.007891303859651,60.0,5.185931205749512,-0.0,-6.858420675825982e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.412355575477704e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,9.911686356645076e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,7.32075932319276e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.911665983963758e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0004701643192674,284.65283203125,294.1499938964844,292.04998779296875,285.3486022949219,294.0633239746094,292.2689819335937,284.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029568802565,6.209849079397145e-09,0.0010029505938291,-0.0153210777789354,0.0,0.0,0.0,-0.007891303859651,60.0,5.185931205749512,-0.0,-6.858420675825982e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.42091501201503e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.920699085341766e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.327416096813977e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.920679440256208e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0004705918836407,284.6498107910156,294.1499938964844,291.9930114746094,285.3231201171875,294.02685546875,292.2118835449219,284.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038675973191,6.316379419502027e-09,0.0010038613108918,-0.0156001392751932,0.0,0.0,0.0,-0.0079441145062446,60.0,5.146789073944092,-0.0,-6.870886437582159e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.42091501201503e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,9.920699085341766e-05,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,7.327416096813977e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.920679440256208e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0004705918836407,284.6498107910156,294.1499938964844,291.9930114746094,285.3231201171875,294.02685546875,292.2118835449219,284.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038675973191,6.316379419502027e-09,0.0010038613108918,-0.0156001392751932,0.0,0.0,0.0,-0.0079441145062446,60.0,5.146789073944092,-0.0,-6.870886437582159e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.434854291612282e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.93537760223262e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,7.33825727365911e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,9.935357957147062e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,0.0004712882218882,284.6468811035156,294.1499938964844,291.9354248046875,285.29766845703125,293.9899597167969,292.1533508300781,284.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053517762571,6.489943249476937e-09,0.0010053453734144,-0.0160547886043787,0.0,0.0,0.0,-0.0080301566049456,60.0,5.109894275665283,-0.0,-6.891220039051404e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.434854291612282e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.93537760223262e-05,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,7.33825727365911e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,9.935357957147062e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,0.0004712882218882,284.6468811035156,294.1499938964844,291.9354248046875,285.29766845703125,293.9899597167969,292.1533508300781,284.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053517762571,6.489943249476937e-09,0.0010053453734144,-0.0160547886043787,0.0,0.0,0.0,-0.0080301566049456,60.0,5.109894275665283,-0.0,-6.891220039051404e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.444174793316051e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.945192869054154e-05,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.345506310230121e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.945173223968597e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0004717538249678,284.6454162597656,294.1499938964844,291.90643310546875,285.28497314453125,293.9713439941406,292.1234436035156,284.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063442168757,6.6060223957720154e-09,0.0010063375812023,-0.0163588523864746,0.0,0.0,0.0,-0.0080877002328634,60.0,5.092406749725342,-0.0,-6.904836169496775e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,9.455074177822098e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.956670692190528e-05,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,7.353983528446406e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.95665104710497e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,0.0004722982703242,284.6440124511719,294.1499938964844,291.8772888183594,285.27227783203125,293.95263671875,292.0930480957031,284.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075049940496,6.741769364992933e-09,0.001007498241961,-0.0167144294828176,0.0,0.0,0.0,-0.0081549948081374,60.0,5.075620174407959,-0.0,-6.920775774688084e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.48186352616176e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.984880307456478e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,7.374818960670382e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.984861389966682e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0004736364644486,284.64117431640625,294.1499938964844,291.8187255859375,285.2469482421875,293.9148254394531,292.0304870605469,284.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103586828336,7.075443786419555e-09,0.0010103515814989,-0.0175884310156106,0.0,0.0,0.0,-0.0083204125985503,60.0,5.044377326965332,-0.0,-6.960035392467034e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.48186352616176e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,9.984880307456478e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,7.374818960670382e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.984861389966682e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0004736364644486,284.64117431640625,294.1499938964844,291.8187255859375,285.2469482421875,293.9148254394531,292.0304870605469,284.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103586828336,7.075443786419555e-09,0.0010103515814989,-0.0175884310156106,0.0,0.0,0.0,-0.0083204125985503,60.0,5.044377326965332,-0.0,-6.960035392467034e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.514686098555104e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,0.000100194447441,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880798339844,0.0,0.0,7.400348113151267e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,0.0001001942509901,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004752760578412,284.638427734375,294.1499938964844,291.7597351074219,285.2216491699219,293.8765563964844,291.9657897949219,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013854984194,7.484299402449324e-09,0.0010138475336134,-0.0186593029648065,0.0,0.0,0.0,-0.0085230991244316,60.0,5.015878677368164,-0.0,-7.008291191823447e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.514686098555104e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,0.000100194447441,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880798339844,0.0,0.0,7.400348113151267e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,0.0001001942509901,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004752760578412,284.638427734375,294.1499938964844,291.7597351074219,285.2216491699219,293.8765563964844,291.9657897949219,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013854984194,7.484299402449324e-09,0.0010138475336134,-0.0186593029648065,0.0,0.0,0.0,-0.0085230991244316,60.0,5.015878677368164,-0.0,-7.008291191823447e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,9.553728887112813e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,0.0001006055827019,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.430714322254062e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.000100605393527,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.0004772263637278,284.6357421875,294.1499938964844,291.7004089355469,285.1963806152344,293.8377380371094,291.89892578125,284.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970656135114496e-09,0.0010180061217397,-0.019933084025979,0.0,0.0,0.0,-0.0087642055004835,60.0,4.990169048309326,-0.0,-7.065911944437175e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,9.553728887112813e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,0.0001006055827019,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.430714322254062e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.000100605393527,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.0004772263637278,284.6357421875,294.1499938964844,291.7004089355469,285.1963806152344,293.8377380371094,291.89892578125,284.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180140379816,7.970656135114496e-09,0.0010180061217397,-0.019933084025979,0.0,0.0,0.0,-0.0087642055004835,60.0,4.990169048309326,-0.0,-7.065911944437175e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,9.597959433449432e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,0.0001010713458526,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,7.465115049853921e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,0.0001010711566777,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,0.0004794357519131,284.6330871582031,294.1499938964844,291.64080810546875,285.17120361328125,293.7983703613281,291.83026123046875,284.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521649164094924e-09,0.001022717449814,-0.0213760305196046,0.0,0.0,0.0,-0.0090373558923602,60.0,4.966858863830566,-0.0,-7.131474433208498e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,9.597959433449432e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,0.0001010713458526,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,7.465115049853921e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,0.0001010711566777,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,0.0004794357519131,284.6330871582031,294.1499938964844,291.64080810546875,285.17120361328125,293.7983703613281,291.83026123046875,284.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521649164094924e-09,0.001022717449814,-0.0213760305196046,0.0,0.0,0.0,-0.0090373558923602,60.0,4.966858863830566,-0.0,-7.131474433208498e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,9.621628123568372e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,0.0001013205910567,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,7.483523950213566e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0001013204018818,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,0.0004806180950254,284.6318054199219,294.1499938964844,291.6109313964844,285.1586608886719,293.77850341796875,291.79541015625,284.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025247387588,8.816509300402231e-09,0.0010252385400235,-0.0221481639891862,0.0,0.0,0.0,-0.0091835297644138,60.0,4.955915927886963,-0.0,-7.166683957393617e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.646233957028016e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,0.0001015797024592,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,7.502661901526153e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001015795132843,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,0.0004818472079932,284.6305236816406,294.1499938964844,291.5810241699219,285.1460876464844,293.75848388671875,291.7602233886719,284.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278689442202,9.123041877501237e-09,0.0010278597474098,-0.0229508187621831,0.0,0.0,0.0,-0.0093354908749461,60.0,4.945425987243652,-0.0,-7.203379936981946e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.696779306977989e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,0.0001021119605866,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,7.541974628111348e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,0.0001021117714117,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,0.0004843720525968,284.62799072265625,294.1499938964844,291.5210876464844,285.1210632324219,293.7179870605469,291.6893920898437,284.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752725738110256e-09,0.0010332440724596,-0.0245995037257671,0.0,0.0,0.0,-0.0096476515755057,60.0,4.925159931182861,-0.0,-7.279053448883134e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
