time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259080,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.696779306977989e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,0.0001021119605866,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,7.541974628111348e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,0.0001021117714117,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,0.0004843720525968,284.62799072265625,294.1499938964844,291.5210876464844,285.1210632324219,293.7179870605469,291.6893920898437,284.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752725738110256e-09,0.0010332440724596,-0.0245995037257671,0.0,0.0,0.0,-0.0096476515755057,60.0,4.925159931182861,-0.0,-7.279053448883134e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,9.747056174091996e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0001026414029183,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.581078534713015e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0001026412137434,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004868835094384,284.62554931640625,294.1499938964844,291.46112060546875,285.0960998535156,293.6770324707031,291.61846923828125,284.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379073600574884e-08,0.0010385998757556,-0.0262392591685056,0.0,0.0,0.0,-0.0099581591784954,60.0,4.904933452606201,-0.0,-7.354717723728754e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,9.747056174091996e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0001026414029183,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.581078534713015e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0001026412137434,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004868835094384,284.62554931640625,294.1499938964844,291.46112060546875,285.0960998535156,293.6770324707031,291.61846923828125,284.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386102367192,1.0379073600574884e-08,0.0010385998757556,-0.0262392591685056,0.0,0.0,0.0,-0.0099581591784954,60.0,4.904933452606201,-0.0,-7.354717723728754e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.7978045232594e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0001031758074532,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,7.620549149578437e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0001031756182783,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0004894185112789,284.6231384277344,294.1499938964844,291.401123046875,285.0711975097656,293.6354675292969,291.5479736328125,284.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440166806802,1.1011296763285829e-08,0.0010440057376399,-0.0278941858559846,0.0,0.0,0.0,-0.0102715780958533,60.0,4.884297847747803,-0.0,-7.431488313613954e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.7978045232594e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0001031758074532,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,7.620549149578437e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0001031756182783,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0004894185112789,284.6231384277344,294.1499938964844,291.401123046875,285.0711975097656,293.6354675292969,291.5479736328125,284.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440166806802,1.1011296763285829e-08,0.0010440057376399,-0.0278941858559846,0.0,0.0,0.0,-0.0102715780958533,60.0,4.884297847747803,-0.0,-7.431488313613954e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.833879448706284e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001035556924762,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,7.648607424926013e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001035555105772,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0004912205622531,284.6208190917969,294.1499938964844,291.3411865234375,285.0464172363281,293.59332275390625,291.4788513183594,284.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478602489456,1.14606883983015e-08,0.0010478488402441,-0.0290703922510147,0.0,0.0,0.0,-0.0104943625628948,60.0,4.859306812286377,-0.0,-7.486300290793224e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.833879448706284e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001035556924762,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,7.648607424926013e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001035555105772,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0004912205622531,284.6208190917969,294.1499938964844,291.3411865234375,285.0464172363281,293.59332275390625,291.4788513183594,284.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478602489456,1.14606883983015e-08,0.0010478488402441,-0.0290703922510147,0.0,0.0,0.0,-0.0104943625628948,60.0,4.859306812286377,-0.0,-7.486300290793224e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.83782665571198e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0001035972527461,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,7.651677151443437e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,0.0001035970708471,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,0.0004914177116006,284.6196594238281,294.1499938964844,291.311279296875,285.0340881347656,293.5721130371094,291.4454650878906,284.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482824873179,1.1509817099408792e-08,0.001048270962201,-0.0291989669203758,0.0,0.0,0.0,-0.0105187278240919,60.0,4.841785430908203,-0.0,-7.492304376910397e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,9.832598152570426e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,0.0001035421882988,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,7.647609891137108e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,0.0001035420136759,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.0004911565338261,284.6185607910156,294.1499938964844,291.2814025878906,285.0217590332031,293.55084228515625,291.4129943847656,284.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477253235876,1.1444609704369668e-08,0.0010477139148861,-0.0290283057838678,0.0,0.0,0.0,-0.0104864044114947,60.0,4.820469856262207,-0.0,-7.484334929586113e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.81170596787706e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0001033221924444,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,7.631360494997352e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.0001033220105455,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0004901129868812,284.6163635253906,294.1499938964844,291.2218322753906,284.9971923828125,293.50811767578125,291.35028076171875,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454973671585,1.1184182469037296e-08,0.0010454861912876,-0.0283466968685388,0.0,0.0,0.0,-0.0103572960942983,60.0,4.770580291748047,-0.0,-7.452550931930092e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.81170596787706e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0001033221924444,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,7.631360494997352e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.0001033220105455,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0004901129868812,284.6163635253906,294.1499938964844,291.2218322753906,284.9971923828125,293.50811767578125,291.35028076171875,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454973671585,1.1184182469037296e-08,0.0010454861912876,-0.0283466968685388,0.0,0.0,0.0,-0.0103572960942983,60.0,4.770580291748047,-0.0,-7.452550931930092e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,9.783535642782226e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,0.0001030255371006,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,7.609449676238e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0001030253624776,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0004887058748863,284.6142578125,294.1499938964844,291.1625061035156,284.9727783203125,293.4652404785156,291.2897644042969,284.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424951324239,1.0833064223447764e-08,0.001042484305799,-0.0274276584386825,0.0,0.0,0.0,-0.0101832337677478,60.0,4.715226650238037,-0.0,-7.409805391489499e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,9.783535642782226e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,0.0001030255371006,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,7.609449676238e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0001030253624776,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0004887058748863,284.6142578125,294.1499938964844,291.1625061035156,284.9727783203125,293.4652404785156,291.2897644042969,284.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424951324239,1.0833064223447764e-08,0.001042484305799,-0.0274276584386825,0.0,0.0,0.0,-0.0101832337677478,60.0,4.715226650238037,-0.0,-7.409805391489499e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.743454575072974e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,0.0001026034587994,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,7.578274380648509e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,0.0001026032914523,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,0.0004867037641815,284.6122436523437,294.1499938964844,291.103515625,284.948486328125,293.4222412109375,291.2319641113281,284.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0333540245710536e-08,0.0010382134933024,-0.0261200591921806,0.0,0.0,0.0,-0.009935600683093,60.0,4.653942108154297,-0.0,-7.349203912099257e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.743454575072974e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,0.0001026034587994,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,7.578274380648509e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,0.0001026032914523,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,0.0004867037641815,284.6122436523437,294.1499938964844,291.103515625,284.948486328125,293.4222412109375,291.2319641113281,284.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0333540245710536e-08,0.0010382134933024,-0.0261200591921806,0.0,0.0,0.0,-0.009935600683093,60.0,4.653942108154297,-0.0,-7.349203912099257e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.69588800217025e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,0.0001021025527734,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,7.541277591371909e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,0.0001021023854264,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.000484327727463,284.6102905273437,294.1499938964844,291.044921875,284.9243469238281,293.379150390625,291.17645263671875,284.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74074954029902e-09,0.0010331448866054,-0.0245681460946798,0.0,0.0,0.0,-0.0096417311578989,60.0,4.588956356048584,-0.0,-7.277609626044068e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.69588800217025e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,0.0001021025527734,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,7.541277591371909e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,0.0001021023854264,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,0.000484327727463,284.6102905273437,294.1499938964844,291.044921875,284.9243469238281,293.379150390625,291.17645263671875,284.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.74074954029902e-09,0.0010331448866054,-0.0245681460946798,0.0,0.0,0.0,-0.0096417311578989,60.0,4.588956356048584,-0.0,-7.277609626044068e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,9.670516737969592e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,0.0001018353868857,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,7.521544466726482e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,0.0001018352195387,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,0.0004830604302696,284.6093444824219,294.1499938964844,291.01580810546875,284.9123229980469,293.3575744628906,291.1493225097656,284.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.42457489827575e-09,0.0010304412571713,-0.0237403344362974,0.0,0.0,0.0,-0.0094849895685911,60.0,4.555708885192871,-0.0,-7.239567167971472e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,9.644415695220232e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,0.000101560523035,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,7.501243089791387e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0001015603556879,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.000481756607769,284.6083984375,294.1499938964844,290.9867858886719,284.9003601074219,293.33599853515625,291.12274169921875,284.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099300868342652e-09,0.0010276599787175,-0.0228886492550373,0.0,0.0,0.0,-0.0093237375840544,60.0,4.522068977355957,-0.0,-7.200533502782491e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.592533024260774e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,0.0001010141786537,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,7.460889901267365e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0001010140113066,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,0.0004791650280822,284.6065979003906,294.1499938964844,290.92919921875,284.8765563964844,293.2928161621094,291.0711364746094,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.454756736755371,-0.0,-7.123259848640373e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.592533024260774e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,0.0001010141786537,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566772460937,0.0,0.0,7.460889901267365e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,0.0001010140113066,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,0.0004791650280822,284.6065979003906,294.1499938964844,290.92919921875,284.8765563964844,293.2928161621094,291.0711364746094,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.454756736755371,-0.0,-7.123259848640373e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,9.543107444187626e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.0001004936930257,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,7.422446651617065e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0001004935402306,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0004766961501445,284.6048583984375,294.1499938964844,290.8722229003906,284.8529663085937,293.2496337890625,291.021240234375,284.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.3885416984558105,-0.0,-7.050032024835674e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,9.543107444187626e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.0001004936930257,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,7.422446651617065e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0001004935402306,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0004766961501445,284.6048583984375,294.1499938964844,290.8722229003906,284.8529663085937,293.2496337890625,291.021240234375,284.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.3885416984558105,-0.0,-7.050032024835674e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.498713188804686e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,0.0001000261981971,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,7.387917139567435e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,0.000100026045402,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0004744785837829,284.60321044921875,294.1499938964844,290.8158874511719,284.8295593261719,293.2063903808594,290.97283935546875,284.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.324872016906738,-0.0,-6.984580380731131e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.498713188804686e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,0.0001000261981971,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,7.387917139567435e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,0.000100026045402,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0004744785837829,284.60321044921875,294.1499938964844,290.8158874511719,284.8295593261719,293.2063903808594,290.97283935546875,284.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.324872016906738,-0.0,-6.984580380731131e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.460460569243878e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.962337935576215e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,7.358165021287277e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.962322656065226e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,0.0004725678300019,284.60162353515625,294.1499938964844,290.76031494140625,284.806396484375,293.1631164550781,290.9256896972656,284.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806876839959841e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.264663696289063,-0.0,-6.928427609409482e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.460460569243878e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.962337935576215e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,7.358165021287277e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.962322656065226e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,0.0004725678300019,284.60162353515625,294.1499938964844,290.76031494140625,284.806396484375,293.1631164550781,290.9256896972656,284.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806876839959841e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.264663696289063,-0.0,-6.928427609409482e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.443868475500494e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.944864723365754e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,7.345259655267e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.944849443854764e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,0.0004717390111181,284.600830078125,294.1499938964844,290.7328186035156,284.7948913574219,293.1414489746094,290.9024658203125,284.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.600093804820517e-09,0.0010062889195978,-0.0163433216512203,0.0,0.0,0.0,-0.0080847712233662,60.0,4.23595666885376,-0.0,-6.90413983761573e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,9.428916382603349e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.92911955108866e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,7.33362976461649e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,9.929104271577673e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.000470992148621,284.60009765625,294.1499938964844,290.7055358886719,284.783447265625,293.1197814941406,290.8794250488281,284.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047018295153,6.413751751921381e-09,0.0010046954266726,-0.0158552043139934,0.0,0.0,0.0,-0.0079923924058675,60.0,4.208151817321777,-0.0,-6.882289937948374e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.404304000781848e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.903201134875415e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,7.314486720133573e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,9.903186582960188e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,0.000469762715511,284.5986328125,294.1499938964844,290.651611328125,284.7607727050781,293.07635498046875,290.83367919921875,284.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.107003347466389e-09,0.0010020720073953,-0.0150516647845506,0.0,0.0,0.0,-0.007840322330594,60.0,4.155545711517334,-0.0,-6.84639687165145e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.404304000781848e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.903201134875415e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,7.314486720133573e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,9.903186582960188e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,0.000469762715511,284.5986328125,294.1499938964844,290.651611328125,284.7607727050781,293.07635498046875,290.83367919921875,284.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.107003347466389e-09,0.0010020720073953,-0.0150516647845506,0.0,0.0,0.0,-0.007840322330594,60.0,4.155545711517334,-0.0,-6.84639687165145e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.386090823682024e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.884021710604428e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.300320430658758e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.8840071586892e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,0.0004688529879786,284.59722900390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0328674316406,290.78814697265625,284.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.8799911606399755e-09,0.0010001305490732,-0.0144569789990782,0.0,0.0,0.0,-0.0077277817763388,60.0,4.106699466705322,-0.0,-6.819894338150334e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.386090823682024e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.884021710604428e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.300320430658758e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.8840071586892e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,0.0004688529879786,284.59722900390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0328674316406,290.78814697265625,284.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.8799911606399755e-09,0.0010001305490732,-0.0144569789990782,0.0,0.0,0.0,-0.0077277817763388,60.0,4.106699466705322,-0.0,-6.819894338150334e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,9.373702050652356e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.870975191006436e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,7.290684152394533e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,9.87096136668697e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,0.0004682341532316,284.5959167480469,294.1499938964844,290.546630859375,284.7162780761719,292.9892578125,290.74249267578125,284.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.7255449270599e-09,0.0009988097008317,-0.0140523789450526,0.0,0.0,0.0,-0.0076512149535119,60.0,4.061352252960205,-0.0,-6.801892737939852e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,9.373702050652356e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.870975191006436e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,7.290684152394533e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440734863281,0.0,0.0,9.87096136668697e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,0.0004682341532316,284.5959167480469,294.1499938964844,290.546630859375,284.7162780761719,292.9892578125,290.74249267578125,284.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.7255449270599e-09,0.0009988097008317,-0.0140523789450526,0.0,0.0,0.0,-0.0076512149535119,60.0,4.061352252960205,-0.0,-6.801892737939852e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.366244921693578e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.86312297754921e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,7.284884486580268e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,9.863108425633982e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004678616824094,284.5946655273437,294.1499938964844,290.4956970214844,284.6944885253906,292.945556640625,290.6965637207031,284.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632554422874136e-09,0.000998014351353,-0.0138087710365653,0.0,0.0,0.0,-0.0076051149517297,60.0,4.019207000732422,-0.0,-6.79106548773234e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.366244921693578e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.86312297754921e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,7.284884486580268e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,9.863108425633982e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004678616824094,284.5946655273437,294.1499938964844,290.4956970214844,284.6944885253906,292.945556640625,290.6965637207031,284.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.632554422874136e-09,0.000998014351353,-0.0138087710365653,0.0,0.0,0.0,-0.0076051149517297,60.0,4.019207000732422,-0.0,-6.79106548773234e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.363695426145568e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.860438149189577e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,7.282901060534641e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.86042432487011e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,0.0004677343531511,284.5940246582031,294.1499938964844,290.4706726074219,284.6837158203125,292.9236755371094,290.6734924316406,284.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997747760266,5.600748753664675e-09,0.0009977421723306,-0.0137254493311047,0.0,0.0,0.0,-0.0075893462635576,60.0,3.9990005493164062,-0.0,-6.787364270621765e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,9.36202850425616e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.858682460617274e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,7.281604484887794e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.858668636297808e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0004676510870922,284.59344482421875,294.1499938964844,290.4459228515625,284.67303466796875,292.9017944335937,290.6503601074219,284.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975699940696,5.579935180577422e-09,0.0009975644061341,-0.0136709231883287,0.0,0.0,0.0,-0.007579029072076,60.0,3.979384183883667,-0.0,-6.784942740978296e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
