time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261420,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,9.36027427087538e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,9.856835094979032e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.280239515239373e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,9.856821270659566e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0004675634845625,284.59228515625,294.1499938964844,290.3973083496094,284.65191650390625,292.8579406738281,290.60382080078125,284.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557998061789249e-09,0.0009973767446354,-0.0136134540662169,0.0,0.0,0.0,-0.0075681530870497,60.0,3.9419524669647217,-0.0,-6.78239118201418e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,9.36027427087538e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,9.856835094979032e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,7.280239515239373e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,9.856821270659566e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0004675634845625,284.59228515625,294.1499938964844,290.3973083496094,284.65191650390625,292.8579406738281,290.60382080078125,284.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557998061789249e-09,0.0009973767446354,-0.0136134540662169,0.0,0.0,0.0,-0.0075681530870497,60.0,3.9419524669647217,-0.0,-6.78239118201418e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.359333489555866e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.85584410955198e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,7.279507553903386e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.855830285232514e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,0.0004675165109802,284.5911865234375,294.1499938964844,290.3500061035156,284.63116455078125,292.81402587890625,290.5572204589844,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.905972242355346,-0.0,-6.781018413448693e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.359333489555866e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.85584410955198e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,7.279507553903386e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.855830285232514e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,0.0004675165109802,284.5911865234375,294.1499938964844,290.3500061035156,284.63116455078125,292.81402587890625,290.5572204589844,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.905972242355346,-0.0,-6.781018413448693e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,9.358816168969496e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,9.85529914032668e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.279105193447322e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.855286043602972e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0004674906958825,284.59014892578125,294.1499938964844,290.3039855957031,284.60858154296875,292.7700500488281,290.5107727050781,284.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654434561729,0.0,0.0,0.0,-0.0075590680353343,60.0,3.8711965084075928,-0.0,-6.7802595538069e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,9.358816168969496e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,9.85529914032668e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.279105193447322e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.855286043602972e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0004674906958825,284.59014892578125,294.1499938964844,290.3039855957031,284.60858154296875,292.7700500488281,290.5107727050781,284.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654434561729,0.0,0.0,0.0,-0.0075590680353343,60.0,3.8711965084075928,-0.0,-6.7802595538069e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.359137038700284e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.855636744759976e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,7.279354031197727e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,9.855623648036271e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0004675067029893,284.58917236328125,294.1499938964844,290.2592468261719,284.5820617675781,292.7261047363281,290.4645690917969,284.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.5435864787511954e-09,0.0009972534608095,-0.0135756991803646,0.0,0.0,0.0,-0.0075610084459185,60.0,3.8376314640045166,-0.0,-6.780715011700522e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.359137038700284e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.855636744759976e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,7.279354031197727e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,9.855623648036271e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0004675067029893,284.58917236328125,294.1499938964844,290.2592468261719,284.5820617675781,292.7261047363281,290.4645690917969,284.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.5435864787511954e-09,0.0009972534608095,-0.0135756991803646,0.0,0.0,0.0,-0.0075610084459185,60.0,3.8376314640045166,-0.0,-6.780715011700522e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.359804971609265e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.856340329861268e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,7.27987353457138e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,9.856327233137564e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0004675401141867,284.58868408203125,294.1499938964844,290.2373352050781,284.56744384765625,292.7041015625,290.44158935546875,284.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.551875403853046e-09,0.0009973244741559,-0.0135974138975143,0.0,0.0,0.0,-0.0075651183724403,60.0,3.82134461402893,-0.0,-6.78167921819295e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.361303818877786e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.857918485067783e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,7.281039142981172e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.85790538834408e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0004676149983424,284.5882263183594,294.1499938964844,290.2156982421875,284.552001953125,292.68212890625,290.4186706542969,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.570511163455194e-09,0.0009974837303161,-0.0136462338268756,0.0,0.0,0.0,-0.0075743561610579,60.0,3.805537223815918,-0.0,-6.783846373537017e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,9.367103484692052e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.86402592388913e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,7.285549509106204e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,9.864012827165423e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,0.0004679047269746,284.5873413085937,294.1499938964844,290.1732788085937,284.5186462402344,292.6381530761719,290.37286376953125,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.642696088159482e-09,0.0009981006151065,-0.0138353398069739,0.0,0.0,0.0,-0.0076101399026811,60.0,3.7752840518951416,-0.0,-6.792245699216437e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,9.367103484692052e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.86402592388913e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,7.285549509106204e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,9.864012827165423e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,0.0004679047269746,284.5873413085937,294.1499938964844,290.1732788085937,284.5186462402344,292.6381530761719,290.37286376953125,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.642696088159482e-09,0.0009981006151065,-0.0138353398069739,0.0,0.0,0.0,-0.0076101399026811,60.0,3.7752840518951416,-0.0,-6.792245699216437e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.37250952119939e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.869717905530706e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,7.28975428501144e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,9.869705536402762e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0004681747523136,284.5868530273437,294.1499938964844,290.1499938964844,284.4986877441406,292.613525390625,290.34716796875,284.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.710004469250407e-09,0.0009986762888729,-0.014011668972671,0.0,0.0,0.0,-0.0076435077935457,60.0,3.759442567825317,-0.0,-6.800082985591871e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,9.378180402563883e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.875690011540428e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,7.294164242921397e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,9.875676914816722e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,0.0004684580198954,284.58648681640625,294.1499938964844,290.1319580078125,284.4823913574219,292.5941772460937,290.3269348144531,284.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.780625311757603e-09,0.0009992801351472,-0.0141966734081506,0.0,0.0,0.0,-0.0076785180717706,60.0,3.747638940811157,-0.0,-6.808309649386501e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,9.396047244081274e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.894504910334943e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,7.308061321964487e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.89449181361124e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,0.000469350547064,284.585693359375,294.1499938964844,290.09161376953125,284.4434814453125,292.5502014160156,290.28057861328125,284.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003167296597667e-09,0.0010011825943365,-0.014779657125473,0.0,0.0,0.0,-0.0077888388186693,60.0,3.7228503227233887,-0.0,-6.834268617694762e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,9.396047244081274e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.894504910334943e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,7.308061321964487e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.89449181361124e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,0.000469350547064,284.585693359375,294.1499938964844,290.09161376953125,284.4434814453125,292.5502014160156,290.28057861328125,284.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003167296597667e-09,0.0010011825943365,-0.014779657125473,0.0,0.0,0.0,-0.0077888388186693,60.0,3.7228503227233887,-0.0,-6.834268617694762e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.422159200767057e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.922001481754704e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,7.328369974857196e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.92198911262676e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0004706548934336,284.5849609375,294.1499938964844,290.0521850585937,284.4022216796875,292.50616455078125,290.23345947265625,284.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039700428023,6.328432888835778e-09,0.001003963756375,-0.0156317129731178,0.0,0.0,0.0,-0.007950086146593,60.0,3.7016444206237793,-0.0,-6.872297575455377e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.422159200767057e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.922001481754704e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,7.328369974857196e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.92198911262676e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0004706548934336,284.5849609375,294.1499938964844,290.0521850585937,284.4022216796875,292.50616455078125,290.23345947265625,284.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039700428023,6.328432888835778e-09,0.001003963756375,-0.0156317129731178,0.0,0.0,0.0,-0.007950086146593,60.0,3.7016444206237793,-0.0,-6.872297575455377e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.438368579139932e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.93907087831758e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,7.340977026615292e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.0,0.0,9.939058509189636e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0004714645911008,284.5846252441406,294.1499938964844,290.0328063964844,284.3808288574219,292.484130859375,290.2095642089844,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056969476863,6.5303558116625035e-09,0.0010056904284283,-0.0161606483161449,0.0,0.0,0.0,-0.008050188422203,60.0,3.692500591278076,-0.0,-6.89595864855619e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.45690626394935e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,9.958592272596434e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.355395791819319e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.958579175872728e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0004723906167782,284.58428955078125,294.1499938964844,290.0136413574219,284.35894775390625,292.46209716796875,290.1853942871094,284.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.761292414836362e-09,0.0010076649487018,-0.0167655684053897,0.0,0.0,0.0,-0.0081646721810102,60.0,3.684271812438965,-0.0,-6.923070117181851e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.501599561190233e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0001000565607682,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,7.39015667932108e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,0.000100056437077,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004746231425087,284.5836486816406,294.1499938964844,289.97589111328125,284.3139343261719,292.4179382324219,290.1363220214844,284.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318074590756396e-09,0.0010124256368726,-0.0182239357382059,0.0,0.0,0.0,-0.0084406919777393,60.0,3.670886516571045,-0.0,-6.988652501149772e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.501599561190233e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0001000565607682,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,7.39015667932108e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,0.000100056437077,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004746231425087,284.5836486816406,294.1499938964844,289.97589111328125,284.3139343261719,292.4179382324219,290.1363220214844,284.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318074590756396e-09,0.0010124256368726,-0.0182239357382059,0.0,0.0,0.0,-0.0084406919777393,60.0,3.670886516571045,-0.0,-6.988652501149772e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.555089491186664e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001006198290269,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,7.431759149767458e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0001006197053357,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0004772950778715,284.5830383300781,294.1499938964844,289.9389038085937,284.2674865722656,292.3736572265625,290.0865173339844,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984460204113475e-09,0.0010181237012147,-0.0199692361056804,0.0,0.0,0.0,-0.0087710469961166,60.0,3.6612894535064697,-0.0,-7.067550455985838e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.555089491186664e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0001006198290269,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,7.431759149767458e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0001006197053357,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0004772950778715,284.5830383300781,294.1499938964844,289.9389038085937,284.2674865722656,292.3736572265625,290.0865173339844,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984460204113475e-09,0.0010181237012147,-0.0199692361056804,0.0,0.0,0.0,-0.0087710469961166,60.0,3.6612894535064697,-0.0,-7.067550455985838e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.61653422564268e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0001012668726616,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,7.4795498221647e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0001012667489703,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004803643678314,284.5824890136719,294.1499938964844,289.9025573730469,284.2198791503906,292.32928466796875,290.0364074707031,284.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749967861376717e-09,0.0010246692690998,-0.021973917260766,0.0,0.0,0.0,-0.0091505404561758,60.0,3.655028343200684,-0.0,-7.158730852552253e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.61653422564268e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0001012668726616,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,7.4795498221647e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0001012667489703,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004803643678314,284.5824890136719,294.1499938964844,289.9025573730469,284.2198791503906,292.32928466796875,290.0364074707031,284.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749967861376717e-09,0.0010246692690998,-0.021973917260766,0.0,0.0,0.0,-0.0091505404561758,60.0,3.655028343200684,-0.0,-7.158730852552253e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,9.682130621513352e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0001019576375256,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,7.530569564551115e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001019575138343,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0004836410807911,284.5820007324219,294.1499938964844,289.8667907714844,284.17144775390625,292.2847595214844,289.98663330078125,284.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567213687944331e-09,0.0010316573316231,-0.0241138041019439,0.0,0.0,0.0,-0.0095556834712624,60.0,3.651365995407105,-0.0,-7.25671824852725e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,9.682130621513352e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0001019576375256,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,7.530569564551115e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001019575138343,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0004836410807911,284.5820007324219,294.1499938964844,289.8667907714844,284.17144775390625,292.2847595214844,289.98663330078125,284.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567213687944331e-09,0.0010316573316231,-0.0241138041019439,0.0,0.0,0.0,-0.0095556834712624,60.0,3.651365995407105,-0.0,-7.25671824852725e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,9.715195483295248e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.0001023058284772,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,7.556286436738446e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,0.0001023057047859,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0004852927231695,284.581787109375,294.1499938964844,289.84912109375,284.1470031738281,292.2624206542969,289.9622497558594,284.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351898381486,9.979159720785448e-09,0.0010351798264309,-0.0251923259347677,0.0,0.0,0.0,-0.0097599029541015,60.0,3.650022506713867,-0.0,-7.306362448389336e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,9.747656440595164e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0001026476529659,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.581533282063901e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0001026475292746,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004869142139796,284.58154296875,294.1499938964844,289.83160400390625,284.1224365234375,292.2400817871094,289.9382019042969,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383576665162764e-08,0.0010386380599811,-0.0262510497123003,0.0,0.0,0.0,-0.0099603896960616,60.0,3.648679256439209,-0.0,-7.355263420549818e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.807026071939616e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,0.0001032728396239,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.627709419466555e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,0.0001032727232086,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,0.0004898798651993,284.5811462402344,294.1499938964844,289.7968444824219,284.0731506347656,292.1952819824219,289.8917541503906,284.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.112324454766167e-08,0.001044962904416,-0.0281872022897005,0.0,0.0,0.0,-0.010327074676752,60.0,3.644772291183472,-0.0,-7.44512362871319e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.807026071939616e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,0.0001032728396239,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.627709419466555e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,0.0001032727232086,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,0.0004898798651993,284.5811462402344,294.1499938964844,289.7968444824219,284.0731506347656,292.1952819824219,289.8917541503906,284.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.112324454766167e-08,0.001044962904416,-0.0281872022897005,0.0,0.0,0.0,-0.010327074676752,60.0,3.644772291183472,-0.0,-7.44512362871319e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.854274685494602e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001037703914334,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,7.664458098588511e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,0.0001037702677422,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.0004922400112263,284.580810546875,294.1499938964844,289.76251220703125,284.0238952636719,292.1504821777344,289.8475036621094,284.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.637648582458496,-0.0,-7.517026290315698e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.854274685494602e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001037703914334,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,7.664458098588511e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,0.0001037702677422,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.0004922400112263,284.580810546875,294.1499938964844,289.76251220703125,284.0238952636719,292.1504821777344,289.8475036621094,284.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.637648582458496,-0.0,-7.517026290315698e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.890073124552146e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,0.0001041473660734,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,7.692301733186468e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0001041472496581,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,0.0004940282669849,284.5805053710937,294.1499938964844,289.7284851074219,283.9749450683594,292.1056823730469,289.80572509765625,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399828895926,60.0,3.626229047775269,-0.0,-7.571731686084604e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.890073124552146e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,0.0001041473660734,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,7.692301733186468e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0001041472496581,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,0.0004940282669849,284.5805053710937,294.1499938964844,289.7284851074219,283.9749450683594,292.1056823730469,289.80572509765625,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157866713380372e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399828895926,60.0,3.626229047775269,-0.0,-7.571731686084604e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.888657950796188e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0001041324649122,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,7.691200880799443e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0001041323484969,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0004939576028846,284.58026123046875,294.1499938964844,289.6947326660156,283.9266052246094,292.0610656738281,289.7667541503906,284.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140162652940493e-08,0.001053660409525,-0.0308485683053731,0.0,0.0,0.0,-0.0108312144875526,60.0,3.605756759643554,-0.0,-7.569556714770442e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.888657950796188e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0001041324649122,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,7.691200880799443e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,0.0001041323484969,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0004939576028846,284.58026123046875,294.1499938964844,289.6947326660156,283.9266052246094,292.0610656738281,289.7667541503906,284.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140162652940493e-08,0.001053660409525,-0.0308485683053731,0.0,0.0,0.0,-0.0108312144875526,60.0,3.605756759643554,-0.0,-7.569556714770442e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.863101149676368e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.000103863334516,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,7.671322964597493e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.0001038632253766,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,0.0004926809924654,284.5801696777344,294.1499938964844,289.6779479980469,283.9027404785156,292.0389099121094,289.7486267089844,284.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509508429095,1.1821689405167037e-08,0.0010509389685466,-0.0300151575356721,0.0,0.0,0.0,-0.0106733422726392,60.0,3.5886387825012207,-0.0,-7.530476153760901e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
