time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263760,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,9.834163938649e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0001035586101352,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,7.648815517313778e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001035584937199,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.000491235521622,284.580078125,294.1499938964844,289.66119384765625,283.879150390625,292.016845703125,289.7311096191406,284.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478668846189,1.1461089854947204e-08,0.0010478554759174,-0.0290714390575885,0.0,0.0,0.0,-0.0104945776984095,60.0,3.568831205368042,-0.0,-7.486348607699257e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.774019417818636e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.0001029252525768,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,7.602036203024909e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001029251434374,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004882311914116,284.5799255371094,294.1499938964844,289.6277770996094,283.8328552246094,291.9730834960937,289.6979064941406,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711619147230069e-08,0.0010414468124508,-0.0271097645163536,0.0,0.0,0.0,-0.0101230330765247,60.0,3.5242624282836914,-0.0,-7.395048839953233e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.774019417818636e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,0.0001029252525768,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,7.602036203024909e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001029251434374,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004882311914116,284.5799255371094,294.1499938964844,289.6277770996094,283.8328552246094,291.9730834960937,289.6979064941406,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711619147230069e-08,0.0010414468124508,-0.0271097645163536,0.0,0.0,0.0,-0.0101230330765247,60.0,3.5242624282836914,-0.0,-7.395048839953233e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.707529534352945e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001022250798996,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,7.550321606686339e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0001022249707602,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004849099204875,284.5798034667969,294.1499938964844,289.5944519042969,283.7880249023437,291.92974853515625,289.66650390625,284.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309611926752e-09,0.0010343625908717,-0.0249408222734928,0.0,0.0,0.0,-0.0097123011946678,60.0,3.4763436317443848,-0.0,-7.29476994365541e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.707529534352945e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001022250798996,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,7.550321606686339e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0001022249707602,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004849099204875,284.5798034667969,294.1499938964844,289.5944519042969,283.7880249023437,291.92974853515625,289.66650390625,284.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309611926752e-09,0.0010343625908717,-0.0249408222734928,0.0,0.0,0.0,-0.0097123011946678,60.0,3.4763436317443848,-0.0,-7.29476994365541e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,9.640386269893496e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001015180314425,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,7.498098420910537e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0001015179223031,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004815559950657,284.5797424316406,294.1499938964844,289.56109619140625,283.74493408203125,291.8869323730469,289.63677978515625,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.04644181787262e-09,0.0010272085200995,-0.0227502416819334,0.0,0.0,0.0,-0.0092975357547402,60.0,3.427112340927124,-0.0,-7.194200435378661e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,9.640386269893496e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.0001015180314425,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,7.498098420910537e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0001015179223031,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004815559950657,284.5797424316406,294.1499938964844,289.56109619140625,283.74493408203125,291.8869323730469,289.63677978515625,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.04644181787262e-09,0.0010272085200995,-0.0227502416819334,0.0,0.0,0.0,-0.0092975357547402,60.0,3.427112340927124,-0.0,-7.194200435378661e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.576051525073126e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,0.0001008405524771,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,7.448060205206275e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0001008404506137,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0004783423792105,284.5797424316406,294.1499938964844,289.5276794433594,283.7038879394531,291.84454345703125,289.6081848144531,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244792404354941e-09,0.001020353520289,-0.0206510089337825,0.0,0.0,0.0,-0.0089001227170228,60.0,3.378378868103028,-0.0,-7.098493171042719e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,9.576051525073126e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,0.0001008405524771,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,7.448060205206275e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0001008404506137,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,0.0004783423792105,284.5797424316406,294.1499938964844,289.5276794433594,283.7038879394531,291.84454345703125,289.6081848144531,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244792404354941e-09,0.001020353520289,-0.0206510089337825,0.0,0.0,0.0,-0.0089001227170228,60.0,3.378378868103028,-0.0,-7.098493171042719e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.546332876197994e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,0.0001005275989882,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.424945215461776e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,0.0001005274971248,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0004768578801304,284.5797424316406,294.1499938964844,289.51092529296875,283.6842041015625,291.823486328125,289.5942687988281,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874479734937267e-09,0.0010171867907047,-0.0196812003850936,0.0,0.0,0.0,-0.0087165422737598,60.0,3.354710817337036,-0.0,-7.054498496472662e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.51846086536534e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.000100234094134,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,7.403267227346078e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0001002339922706,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004754656401928,284.57977294921875,294.1499938964844,289.494140625,283.6651306152344,291.80255126953125,289.5805358886719,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527175327481928e-09,0.0010142169194296,-0.0187715981155633,0.0,0.0,0.0,-0.0085443677380681,60.0,3.331636428833008,-0.0,-7.01336162478583e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.469535871176048e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.971889085136354e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.365213969023898e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.971878898795694e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004730217624455,284.579833984375,294.1499938964844,289.4603881835937,283.6289978027344,291.7609558105469,289.5534973144531,284.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.9175358774486995e-09,0.0010090036084875,-0.0171748213469982,0.0,0.0,0.0,-0.0082421423867344,60.0,3.2875661849975586,-0.0,-6.941441910157664e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.469535871176048e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.971889085136354e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.365213969023898e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.971878898795694e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004730217624455,284.579833984375,294.1499938964844,289.4603881835937,283.6289978027344,291.7609558105469,289.5534973144531,284.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.9175358774486995e-09,0.0010090036084875,-0.0171748213469982,0.0,0.0,0.0,-0.0082421423867344,60.0,3.2875661849975586,-0.0,-6.941441910157664e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.42861515795812e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.928797226166353e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,7.333386020036414e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.928787039825691e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,0.0004709776840172,284.5799560546875,294.1499938964844,289.4263916015625,283.5957336425781,291.7196960449219,289.5268249511719,284.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.40762465309308e-09,0.0010046431561931,-0.0158391557633876,0.0,0.0,0.0,-0.0079893562942743,60.0,3.2464873790740967,-0.0,-6.881572289785255e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.42861515795812e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.928797226166353e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,7.333386020036414e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.928787039825691e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,0.0004709776840172,284.5799560546875,294.1499938964844,289.4263916015625,283.5957336425781,291.7196960449219,289.5268249511719,284.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.40762465309308e-09,0.0010046431561931,-0.0158391557633876,0.0,0.0,0.0,-0.0079893562942743,60.0,3.2464873790740967,-0.0,-6.881572289785255e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.397121175425129e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.895631956169382e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.308890781132504e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.895622497424485e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,0.0004694045055657,284.5801086425781,294.1499938964844,289.3920593261719,283.56561279296875,291.6787109375,289.5001525878906,284.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.0151719161183345e-09,0.0010012870188802,-0.0148111041635274,0.0,0.0,0.0,-0.0077947992831468,60.0,3.208680868148804,-0.0,-6.83566980796968e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.397121175425129e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.895631956169382e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.308890781132504e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.895622497424485e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,0.0004694045055657,284.5801086425781,294.1499938964844,289.3920593261719,283.56561279296875,291.6787109375,289.5001525878906,284.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.0151719161183345e-09,0.0010012870188802,-0.0148111041635274,0.0,0.0,0.0,-0.0077947992831468,60.0,3.208680868148804,-0.0,-6.83566980796968e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.3724942416884e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.869698988040908e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,7.289736095117405e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.869688801700248e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004681743739638,284.5802917480469,294.1499938964844,289.3572998046875,283.5389404296875,291.6379699707031,289.4732971191406,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.708281403116189e-09,0.0009986625518649,-0.0140071529895067,0.0,0.0,0.0,-0.0076426588930189,60.0,3.173293113708496,-0.0,-6.799881901997652e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,9.3724942416884e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.869698988040908e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,7.289736095117405e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.869688801700248e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004681743739638,284.5802917480469,294.1499938964844,289.3572998046875,283.5389404296875,291.6379699707031,289.4732971191406,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.708281403116189e-09,0.0009986625518649,-0.0140071529895067,0.0,0.0,0.0,-0.0076426588930189,60.0,3.173293113708496,-0.0,-6.799881901997652e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.362682612845674e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.859366400633009e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,7.282104343175888e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.859356214292347e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,0.0004676842363551,284.58038330078125,294.1499938964844,289.3397521972656,283.5269775390625,291.6176452636719,289.4596862792969,284.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976224973797,5.586001439183974e-09,0.0009976169094443,-0.0136868143454194,0.0,0.0,0.0,-0.0075820391066372,60.0,3.156457662582397,-0.0,-6.785648309914907e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.35450370889157e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.850753122009336e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,7.275742973433807e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,9.85074366326444e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,0.000467275705887,284.5805053710937,294.1499938964844,289.32208251953125,283.5159606933594,291.5973815917969,289.4459228515625,284.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.484070531025509e-09,0.0009967451915144,-0.0134197808802127,0.0,0.0,0.0,-0.0075315069407224,60.0,3.140177249908448,-0.0,-6.773795035996957e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.341625263914466e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.837192192208022e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,7.265726890182123e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.837182733463123e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0004666324530262,284.5807800292969,294.1499938964844,289.2863464355469,283.4969482421875,291.5569763183594,289.4178771972656,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235664765338705e-09,0.0009953724220395,-0.0129992943257093,0.0,0.0,0.0,-0.0074519370682537,60.0,3.1087841987609863,-0.0,-6.755151105153345e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.341625263914466e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.837192192208022e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,7.265726890182123e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.837182733463123e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0004666324530262,284.5807800292969,294.1499938964844,289.2863464355469,283.4969482421875,291.5569763183594,289.4178771972656,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235664765338705e-09,0.0009953724220395,-0.0129992943257093,0.0,0.0,0.0,-0.0074519370682537,60.0,3.1087841987609863,-0.0,-6.755151105153345e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.332667832495643e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.827759640756994e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,7.25875943317078e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.827750182012096e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0004661850107368,284.5810852050781,294.1499938964844,289.25,283.482177734375,291.51666259765625,289.388916015625,284.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.211910014679688e-09,0.0009944175835698,-0.0127067733556032,0.0,0.0,0.0,-0.0073965834453701,60.0,3.0786404609680176,-0.0,-6.742196489994967e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.332667832495643e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,9.827759640756994e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,7.25875943317078e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.827750182012096e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0004661850107368,284.5810852050781,294.1499938964844,289.25,283.482177734375,291.51666259765625,289.388916015625,284.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.211910014679688e-09,0.0009944175835698,-0.0127067733556032,0.0,0.0,0.0,-0.0073965834453701,60.0,3.0786404609680176,-0.0,-6.742196489994967e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.325386781711131e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.820091509027408e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,7.2530958277639e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,9.820082050282508e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0004658213001675,284.5814208984375,294.1499938964844,289.2133483886719,283.4698791503906,291.4764709472656,289.359130859375,284.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0492043495178223,-0.0,-6.73167335207836e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.325386781711131e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.820091509027408e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,7.2530958277639e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,9.820082050282508e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,0.0004658213001675,284.5814208984375,294.1499938964844,289.2133483886719,283.4698791503906,291.4764709472656,289.359130859375,284.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0492043495178223,-0.0,-6.73167335207836e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.318217780673876e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.81254197540693e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,7.24751953384839e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.812533244257791e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,0.0004654632066376,284.581787109375,294.1499938964844,289.1766662597656,283.45819091796875,291.43634033203125,289.32867431640625,284.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.0122348088771104,0.0,0.0,0.0,-0.0073072761297225,60.0,3.0200443267822266,-0.0,-6.721321454961071e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.318217780673876e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,9.81254197540693e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,7.24751953384839e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.812533244257791e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,0.0004654632066376,284.581787109375,294.1499938964844,289.1766662597656,283.45819091796875,291.43634033203125,289.32867431640625,284.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.0122348088771104,0.0,0.0,0.0,-0.0073072761297225,60.0,3.0200443267822266,-0.0,-6.721321454961071e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.314620547229424e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.808754111872986e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,7.244721928145736e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.808745380723848e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,0.0004652835486922,284.5820007324219,294.1499938964844,289.1583251953125,283.4525451660156,291.41632080078125,289.3132019042969,284.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,3.0055205821990967,-0.0,-6.716130229733609e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.310989116784184e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,9.804929868550973e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,7.24189740139991e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.804921137401834e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,0.000465102144517,284.58221435546875,294.1499938964844,289.1400146484375,283.4470520019531,291.3963317871094,289.2976379394531,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941647091527557e-09,0.0009921065066009,-0.0119987176731228,0.0,0.0,0.0,-0.0072626019828021,60.0,2.991010904312134,-0.0,-6.71089139814285e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.303601109422745e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.797149687074123e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,7.236150850076228e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.797140955924988e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,0.0004647331079468,284.5826416015625,294.1499938964844,289.10333251953125,283.4364318847656,291.3564147949219,289.2663269042969,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9620089530944824,-0.0,-6.700239651991069e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.303601109422745e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.797149687074123e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,7.236150850076228e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.797140955924988e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,0.0004647331079468,284.5826416015625,294.1499938964844,289.10333251953125,283.4364318847656,291.3564147949219,289.2663269042969,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.9620089530944824,-0.0,-6.700239651991069e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.295989730162546e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.78913449216634e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.230231130961329e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.789125761017203e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0004643529246095,284.5831298828125,294.1499938964844,289.0666809082031,283.4263610839844,291.31658935546875,289.2347412109375,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905123151838,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.933016061782837,-0.0,-6.689275267035556e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.295989730162546e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.78913449216634e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.230231130961329e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.789125761017203e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0004643529246095,284.5831298828125,294.1499938964844,289.0666809082031,283.4263610839844,291.31658935546875,289.2347412109375,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905123151838,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.933016061782837,-0.0,-6.689275267035556e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.288112778449432e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.780839900486173e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,7.224104047054425e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.780831169337034e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004639594699256,284.5836181640625,294.1499938964844,289.0299987792969,283.416748046875,291.2768249511719,289.2030334472656,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.9040112495422363,-0.0,-6.677938557686502e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.288112778449432e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.780839900486173e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,7.224104047054425e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.780831169337034e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004639594699256,284.5836181640625,294.1499938964844,289.0299987792969,283.416748046875,291.2768249511719,289.2030334472656,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.9040112495422363,-0.0,-6.677938557686502e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.279947698814794e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.772241901373492e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,7.217753591248766e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.772233170224354e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004635516379494,284.58416748046875,294.1499938964844,288.99334716796875,283.4076232910156,291.2371520996094,289.1712646484375,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.87498426437378,-0.0,-6.666196838978068e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.279947698814794e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.772241901373492e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,7.217753591248766e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.772233170224354e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004635516379494,284.58416748046875,294.1499938964844,288.99334716796875,283.4076232910156,291.2371520996094,289.1712646484375,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.87498426437378,-0.0,-6.666196838978068e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
