time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.275737102143466e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.767807205207646e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,7.21447795513086e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.767798474058508e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0004633412754628,284.58447265625,294.1499938964844,288.9750061035156,283.4032592773437,291.2173767089844,289.1553649902344,284.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.860459804534912,-0.0,-6.660145857040335e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.271469025406986e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.763312846189363e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,7.21115866326727e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.763304842635988e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,0.0004631281190086,284.5847473144531,294.1499938964844,288.9566650390625,283.3989562988281,291.1976013183594,289.1394958496094,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.0009878939017653,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.845930576324463,-0.0,-6.654016004858931e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.262762614525856e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,9.754144411999732e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,7.204386201919988e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.754135680850597e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,0.0004626932204701,284.5853576660156,294.1499938964844,288.9200134277344,283.3907470703125,291.1581115722656,289.1078186035156,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8168601989746094,-0.0,-6.641518979222384e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.262762614525856e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153259277344,0.0,0.0,9.754144411999732e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,7.204386201919988e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.754135680850597e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,0.0004626932204701,284.5853576660156,294.1499938964844,288.9200134277344,283.3907470703125,291.1581115722656,289.1078186035156,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8168601989746094,-0.0,-6.641518979222384e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.253776079276577e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.744681301526724e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.197396917035803e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.74467329797335e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004622443520929,284.58599853515625,294.1499938964844,288.8833312988281,283.3829345703125,291.11871337890625,289.0762634277344,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7877745628356934,-0.0,-6.628633286709373e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.253776079276577e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.744681301526724e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.197396917035803e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.74467329797335e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004622443520929,284.58599853515625,294.1499938964844,288.8833312988281,283.3829345703125,291.11871337890625,289.0762634277344,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7877745628356934,-0.0,-6.628633286709373e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.244581451639532e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.73499845713377e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,7.190245378296822e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.734990453580394e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0004617850645445,284.5866394042969,294.1499938964844,288.8466796875,283.3755187988281,291.07940673828125,289.044921875,284.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7586863040924072,-0.0,-6.615461956016588e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.244581451639532e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.73499845713377e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156005859375,0.0,0.0,7.190245378296822e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.734990453580394e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0004617850645445,284.5866394042969,294.1499938964844,288.8466796875,283.3755187988281,291.07940673828125,289.044921875,284.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7586863040924072,-0.0,-6.615461956016588e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.235219476977365e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.725139534566551e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,7.182963599916548e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.725131531013176e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,0.0004613173950929,284.5873413085937,294.1499938964844,288.8099975585937,283.36846923828125,291.0401916503906,289.0138244628906,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.729609489440918,-0.0,-6.602063962191096e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.235219476977365e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.725139534566551e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,7.182963599916548e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.725131531013176e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,0.0004613173950929,284.5873413085937,294.1499938964844,288.8099975585937,283.36846923828125,291.0401916503906,289.0138244628906,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.729609489440918,-0.0,-6.602063962191096e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.230479918187484e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.720148955238984e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,7.179276872193441e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,9.720140951685607e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0004610806645359,284.58770751953125,294.1499938964844,288.7916564941406,283.3651123046875,291.0206298828125,288.9984130859375,284.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.9381169436580884e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.715085506439209,-0.0,-6.595286805577416e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,9.225729445461184e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,9.71514600678347e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,7.175582140916958e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.715138003230096e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.0004608433519024,284.58807373046875,294.1499938964844,288.7733459472656,283.3617858886719,291.0010681152344,288.9830627441406,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.700570106506348,-0.0,-6.588496859194494e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.216203761752696e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,9.705115371616556e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,7.168173033278435e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.705107368063182e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,0.0004603675624821,284.5888061523437,294.1499938964844,288.7366638183594,283.35546875,290.9620056152344,288.9525146484375,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.67156195640564,-0.0,-6.574894229061101e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.216203761752696e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,9.705115371616556e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,7.168173033278435e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.705107368063182e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,0.0004603675624821,284.5888061523437,294.1499938964844,288.7366638183594,283.35546875,290.9620056152344,288.9525146484375,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.67156195640564,-0.0,-6.574894229061101e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.20666425372474e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,9.695069456938654e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.160753739299253e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.69506218098104e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0004598910745698,284.589599609375,294.1499938964844,288.70001220703125,283.34942626953125,290.9230651855469,288.9223327636719,284.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.642621755599976,-0.0,-6.561285204043088e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.20666425372474e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,9.695069456938654e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.160753739299253e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.69506218098104e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0004598910745698,284.589599609375,294.1499938964844,288.70001220703125,283.34942626953125,290.9230651855469,288.9223327636719,284.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.642621755599976,-0.0,-6.561285204043088e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.197180042974652e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.685081749921665e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.153376645874232e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.685073746368288e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,0.0004594172933138,284.59039306640625,294.1499938964844,288.663330078125,283.3437194824219,290.8841857910156,288.8925476074219,284.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.5230789396933915e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.6137614250183105,-0.0,-6.547768549580725e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.197180042974652e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,9.685081749921665e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,7.153376645874232e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.685073746368288e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,0.0004594172933138,284.59039306640625,294.1499938964844,288.663330078125,283.3437194824219,290.8841857910156,288.8925476074219,284.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.5230789396933915e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.6137614250183105,-0.0,-6.547768549580725e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.187804243993014e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,9.67520900303498e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,7.146083953557536e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.675200999481604e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.000458948983578,284.5912170410156,294.1499938964844,288.6266784667969,283.3382568359375,290.84539794921875,288.8631286621094,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227966351593e-09,0.0009789769537746,-0.0079758055508136,0.0,0.0,0.0,-0.0065014278516173,60.0,2.584996700286865,-0.0,-6.53442100428947e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.187804243993014e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,9.67520900303498e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,7.146083953557536e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.675200999481604e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.000458948983578,284.5912170410156,294.1499938964844,288.6266784667969,283.3382568359375,290.84539794921875,288.8631286621094,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227966351593e-09,0.0009789769537746,-0.0079758055508136,0.0,0.0,0.0,-0.0065014278516173,60.0,2.584996700286865,-0.0,-6.53442100428947e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.18317964533344e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.670339204603806e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,7.142487447708845e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.67033120105043e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61578369140625,0.0,0.0,0.0004587179864756,284.5916442871094,294.1499938964844,288.6083374023437,283.33563232421875,290.8260192871094,288.8485717773437,284.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592514385018e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.570657253265381,-0.0,-6.527842799641803e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.178592154057696e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.665507241152228e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,7.138918590499088e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.665499965194611e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159362792969,0.0,0.0,0.0004584888229146,284.5920715332031,294.1499938964844,288.5899963378906,283.33306884765625,290.8066711425781,288.8341064453125,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.2914098113678847e-09,0.0009779952233657,-0.0076749557629227,0.0,0.0,0.0,-0.0064445082098245,60.0,2.5563437938690186,-0.0,-6.52131930678479e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.169525583274662e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.655960457166655e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,7.131867459975183e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.655953181209044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,0.0004580359673127,284.59295654296875,294.1499938964844,288.5533447265625,283.328125,290.7680053710937,288.80535888671875,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.1784155307690302e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.527769088745117,-0.0,-6.508437877528196e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,9.169525583274662e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.655960457166655e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,7.131867459975183e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.655953181209044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,0.0004580359673127,284.59295654296875,294.1499938964844,288.5533447265625,283.328125,290.7680053710937,288.80535888671875,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.1784155307690302e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.527769088745117,-0.0,-6.508437877528196e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.160745685221627e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.646714170230553e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.125037518562749e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.646706894272938e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,0.0004575973725877,284.5938720703125,294.1499938964844,288.51666259765625,283.32342529296875,290.7294006347656,288.7770690917969,284.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.499340295791626,-0.0,-6.495974957942964e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.160745685221627e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.646714170230553e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,7.125037518562749e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,9.646706894272938e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,0.0004575973725877,284.5938720703125,294.1499938964844,288.51666259765625,283.32342529296875,290.7294006347656,288.7770690917969,284.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.499340295791626,-0.0,-6.495974957942964e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.1522051661741e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.637721086619422e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,7.118395296856761e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.637713810661808e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,0.0004571707977447,284.59478759765625,294.1499938964844,288.4800109863281,283.31890869140625,290.6908874511719,288.74908447265625,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543765860914e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.4710259437561035,-0.0,-6.483864467554667e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.1522051661741e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.637721086619422e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,7.118395296856761e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.637713810661808e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,0.0004571707977447,284.59478759765625,294.1499938964844,288.4800109863281,283.31890869140625,290.6908874511719,288.74908447265625,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543765860914e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.4710259437561035,-0.0,-6.483864467554667e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.144117211690173e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.629203123040496e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.112104503903538e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.629196574678645e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0004567667783703,284.5957336425781,294.1499938964844,288.4433288574219,283.3145751953125,290.6524353027344,288.7216491699219,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.8617308522882463e-09,0.0009743206901475,-0.0065490812994539,0.0,0.0,0.0,-0.0062314961105585,60.0,2.442910432815552,-0.0,-6.47240483431233e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.144117211690173e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.629203123040496e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.112104503903538e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,9.629196574678645e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0004567667783703,284.5957336425781,294.1499938964844,288.4433288574219,283.3145751953125,290.6524353027344,288.7216491699219,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.8617308522882463e-09,0.0009743206901475,-0.0065490812994539,0.0,0.0,0.0,-0.0062314961105585,60.0,2.442910432815552,-0.0,-6.47240483431233e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.140105248661712e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,9.624978702049702e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,7.108983845682815e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.624971426092088e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,0.0004565663693938,284.5962219238281,294.1499938964844,288.42498779296875,283.3124694824219,290.6332397460937,288.7079772949219,284.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960652612,2.8117275174821543e-09,0.0009738932130858,-0.0064180572517216,0.0,0.0,0.0,-0.0062067080289125,60.0,2.428864002227783,-0.0,-6.466724045139928e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.136278094956651e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.620948549127206e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,7.106006523827091e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.0,0.0,9.620941273169592e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004563751863315,284.5967102050781,294.1499938964844,288.4066772460937,283.3104248046875,290.6140441894531,288.6944274902344,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734880877658,2.76402478682769e-09,0.0009734853520058,-0.0062930607236921,0.0,0.0,0.0,-0.0061830598860979,60.0,2.414891004562378,-0.0,-6.461307577865227e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.128892997978257e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.613171278033406e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,7.100262882886454e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.613164729671551e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0004560063243843,284.5976867675781,294.1499938964844,288.3699951171875,283.3064270019531,290.5757141113281,288.6675720214844,284.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671980636748117e-09,0.0009726979187689,-0.006051876116544,0.0,0.0,0.0,-0.0061374274082481,60.0,2.387054681777954,-0.0,-6.450862599649554e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61895751953125,0.0,0.0,9.128892997978257e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.613171278033406e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,7.100262882886454e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.613164729671551e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,0.0004560063243843,284.5976867675781,294.1499938964844,288.3699951171875,283.3064270019531,290.5757141113281,288.6675720214844,284.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671980636748117e-09,0.0009726979187689,-0.006051876116544,0.0,0.0,0.0,-0.0061374274082481,60.0,2.387054681777954,-0.0,-6.450862599649554e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,9.121974289882928e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.605885134078562e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,7.094881584635004e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,9.60587858571671e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004556607163976,284.59869384765625,294.1499938964844,288.3333435058594,283.30255126953125,290.5374450683594,288.6410217285156,284.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857396224182594e-09,0.0009719604277051,-0.0058258967474102,0.0,0.0,0.0,-0.0060946741141378,60.0,2.3593859672546387,-0.0,-6.441083399977289e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,9.121974289882928e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.605885134078562e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,7.094881584635004e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,9.60587858571671e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004556607163976,284.59869384765625,294.1499938964844,288.3333435058594,283.30255126953125,290.5374450683594,288.6410217285156,284.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857396224182594e-09,0.0009719604277051,-0.0058258967474102,0.0,0.0,0.0,-0.0060946741141378,60.0,2.3593859672546387,-0.0,-6.441083399977289e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.115556895267218e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,9.59912795224227e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,7.089890277711675e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.599121403880416e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0004553401959128,284.5997314453125,294.1499938964844,288.2966613769531,283.2987976074219,290.49920654296875,288.6147766113281,284.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.5057584895904483e-09,0.0009712764294818,-0.0056163189001381,0.0,0.0,0.0,-0.0060550235211849,60.0,2.331899881362915,-0.0,-6.43202042738267e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.115556895267218e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,9.59912795224227e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,7.089890277711675e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.599121403880416e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0004553401959128,284.5997314453125,294.1499938964844,288.2966613769531,283.2987976074219,290.49920654296875,288.6147766113281,284.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789906188,2.5057584895904483e-09,0.0009712764294818,-0.0056163189001381,0.0,0.0,0.0,-0.0060550235211849,60.0,2.331899881362915,-0.0,-6.43202042738267e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.109665552387014e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,9.592924470780416e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,7.085307879606262e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.592917194822804e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0004550458979792,284.6007995605469,294.1499938964844,288.260009765625,283.2951354980469,290.4610290527344,288.5887451171875,284.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.4323214553589882e-09,0.0009706484270282,-0.0054238885641098,0.0,0.0,0.0,-0.0060186176560819,60.0,2.304595470428467,-0.0,-6.423704945746067e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
