time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268440,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.109665552387014e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,9.592924470780416e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,7.085307879606262e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.592917194822804e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0004550458979792,284.6007995605469,294.1499938964844,288.260009765625,283.2951354980469,290.4610290527344,288.5887451171875,284.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.4323214553589882e-09,0.0009706484270282,-0.0054238885641098,0.0,0.0,0.0,-0.0060186176560819,60.0,2.304595470428467,-0.0,-6.423704945746067e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,9.106741345021874e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,9.589844557922332e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,7.083033415256068e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.58983800956048e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0004548998258542,284.601318359375,294.1499938964844,288.2416687011719,283.2933654785156,290.44195556640625,288.5757751464844,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.395865283943976e-09,0.0009703366667963,-0.0053283600136637,0.0,0.0,0.0,-0.0060005444101989,60.0,2.2909514904022217,-0.0,-6.419578824079508e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.104306809604168e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.587280510459097e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,7.081139483489096e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.587273962097242e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,0.0004547782300505,284.60186767578125,294.1499938964844,288.22332763671875,283.29156494140625,290.42291259765625,288.5628967285156,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700797963887,2.365519335967292e-09,0.0009700774098746,-0.0052488427609205,0.0,0.0,0.0,-0.0059855016879737,60.0,2.2774558067321777,-0.0,-6.416145481580315e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.10144008230418e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.584262443240732e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.07891013007611e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.58425589487888e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004546350392047,284.6024780273437,294.1499938964844,288.2027893066406,283.28961181640625,290.4015808105469,288.5484619140625,284.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697739151306,2.329786585875126e-09,0.0009697715868242,-0.0051552103832364,0.0,0.0,0.0,-0.0059677860699594,60.0,2.262300968170166,-0.0,-6.412103203956576e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.099637100007384e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.58236341830343e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.077507325448096e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.582356869941576e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.0004545449628494,284.6029663085937,294.1499938964844,288.1866760253906,283.2880554199219,290.38482666015625,288.537109375,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.307305013715677e-09,0.0009695793851278,-0.0050963000394403,0.0,0.0,0.0,-0.0059566413983702,60.0,2.250508546829224,-0.0,-6.409560882048029e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.095841960515828e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.57836673478596e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.074555469444022e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.578360186424106e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004543554096017,284.6040954589844,294.1499938964844,288.1499938964844,283.2846069335937,290.3467712402344,288.5111694335937,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769373603,2.259989084762992e-09,0.0009691747254692,-0.0049723149277269,0.0,0.0,0.0,-0.0059331841766834,60.0,2.2232425212860107,-0.0,-6.404211916333227e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.095841960515828e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.57836673478596e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.074555469444022e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.578360186424106e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004543554096017,284.6040954589844,294.1499938964844,288.1499938964844,283.2846069335937,290.3467712402344,288.5111694335937,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769373603,2.259989084762992e-09,0.0009691747254692,-0.0049723149277269,0.0,0.0,0.0,-0.0059331841766834,60.0,2.2232425212860107,-0.0,-6.404211916333227e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.093291009776294e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.575680451234804e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.072571315802634e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.575674630468713e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0004542279930319,284.605224609375,294.1499938964844,288.1101989746094,283.2789306640625,290.3086242675781,288.4845275878906,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173423546309e-09,0.0009689026046544,-0.0048889461904764,0.0,0.0,0.0,-0.005917411763221,60.0,2.194810152053833,-0.0,-6.400616570090278e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.093291009776294e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.575680451234804e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.072571315802634e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.575674630468713e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,0.0004542279930319,284.605224609375,294.1499938964844,288.1101989746094,283.2789306640625,290.3086242675781,288.4845275878906,284.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173423546309e-09,0.0009689026046544,-0.0048889461904764,0.0,0.0,0.0,-0.005917411763221,60.0,2.194810152053833,-0.0,-6.400616570090278e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,9.092314576264472e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,9.574651630828156e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,7.071811705827713e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.574645810062066e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0004541792150121,284.6063842773437,294.1499938964844,288.064453125,283.2690124511719,290.2703552246094,288.45684814453125,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215968963881209e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.16440749168396,-0.0,-6.399237406640168e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,9.092314576264472e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,9.574651630828156e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,7.071811705827713e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,9.574645810062066e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0004541792150121,284.6063842773437,294.1499938964844,288.064453125,283.2690124511719,290.2703552246094,288.45684814453125,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215968963881209e-09,0.0009687981801107,-0.0048569659702479,0.0,0.0,0.0,-0.0059113609604537,60.0,2.16440749168396,-0.0,-6.399237406640168e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,9.09229856915772e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.574634896125644e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.071799336699769e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.574629075359552e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,0.0004541784292086,284.6069641113281,294.1499938964844,288.0395202636719,283.2625732421875,290.25115966796875,288.442626953125,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.2157526924360127e-09,0.0009687962010502,-0.0048563997261226,0.0,0.0,0.0,-0.0059112533926963,60.0,2.148545742034912,-0.0,-6.399213248187152e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.09284790395759e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.575213334755972e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,7.072226435411721e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.57520751398988e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0004542058741208,284.6075439453125,294.1499938964844,288.0133056640625,283.2552185058594,290.2319641113281,288.42822265625,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.222581230171272e-09,0.0009688546997494,-0.0048742927610874,0.0,0.0,0.0,-0.0059146392159163,60.0,2.1320505142211914,-0.0,-6.399984897598189e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.09551963559352e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.578026947565375e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,7.074304448906332e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.578021126799284e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0004543393442872,284.6087341308594,294.1499938964844,287.9572448730469,283.2378234863281,290.1932067871094,288.3967590332031,284.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255836850650894e-09,0.0009691391605883,-0.004961434751749,0.0,0.0,0.0,-0.0059311259537935,60.0,2.0958914756774902,-0.0,-6.403742958127624e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.09551963559352e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.578026947565375e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,7.074304448906332e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.578021126799284e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0004543393442872,284.6087341308594,294.1499938964844,287.9572448730469,283.2378234863281,290.1932067871094,288.3967590332031,284.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255836850650894e-09,0.0009691391605883,-0.004961434751749,0.0,0.0,0.0,-0.0059311259537935,60.0,2.0958914756774902,-0.0,-6.403742958127624e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.09989030333236e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.582629718352108e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,7.077703776303679e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.582623897586018e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004545576812233,284.60992431640625,294.1499938964844,287.8967590332031,283.2172241210937,290.15411376953125,288.3623962402344,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068009361,2.3102588730949947e-09,0.0009696044726297,-0.005104040261358,0.0,0.0,0.0,-0.0059581049717962,60.0,2.057020425796509,-0.0,-6.409894837133835e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.09989030333236e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,9.582629718352108e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,7.077703776303679e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.582623897586018e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004545576812233,284.60992431640625,294.1499938964844,287.8967590332031,283.2172241210937,290.15411376953125,288.3623962402344,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068009361,2.3102588730949947e-09,0.0009696044726297,-0.005104040261358,0.0,0.0,0.0,-0.0059581049717962,60.0,2.057020425796509,-0.0,-6.409894837133835e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,9.105900244321674e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.588958346284926e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.08237785147503e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,9.588952525518836e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0004548579163383,284.61114501953125,294.1499938964844,287.8323974609375,283.1937255859375,290.11456298828125,288.32476806640625,284.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.385103003987865e-09,0.0009702443494461,-0.0053001591004431,0.0,0.0,0.0,-0.005995207466185,60.0,2.015772581100464,-0.0,-6.418360953830415e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,9.105900244321674e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.588958346284926e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,7.08237785147503e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,9.588952525518836e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,0.0004548579163383,284.61114501953125,294.1499938964844,287.8323974609375,283.1937255859375,290.11456298828125,288.32476806640625,284.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.385103003987865e-09,0.0009702443494461,-0.0053001591004431,0.0,0.0,0.0,-0.005995207466185,60.0,2.015772581100464,-0.0,-6.418360953830415e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.11363968043588e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,9.597107418812811e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,7.088397251209244e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.59710159804672e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004552445025183,284.6123962402344,294.1499938964844,287.7646484375,283.16766357421875,290.0744934082031,288.28253173828125,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814883481383276e-09,0.000971068511717,-0.0055527230724692,0.0,0.0,0.0,-0.0060429899021983,60.0,1.972240209579468,-0.0,-6.429271337538013e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.11363968043588e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,9.597107418812811e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,7.088397251209244e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.59710159804672e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004552445025183,284.6123962402344,294.1499938964844,287.7646484375,283.16766357421875,290.0744934082031,288.28253173828125,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814883481383276e-09,0.000971068511717,-0.0055527230724692,0.0,0.0,0.0,-0.0060429899021983,60.0,1.972240209579468,-0.0,-6.429271337538013e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.117915033129977e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.60161050898023e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,7.091722363838926e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,9.601604688214138e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.0004554580664262,284.6130065917969,294.1499938964844,287.72967529296875,283.1537780761719,290.0542907714844,288.2602233886719,284.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715262567624,2.534741083692893e-09,0.000971523753833,-0.0056922635994851,0.0,0.0,0.0,-0.006069388706237,60.0,1.949981689453125,-0.0,-6.435303845364615e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,9.122957999352366e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.60692050284706e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,7.095644832588732e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.60691540967673e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004557099891826,284.6136474609375,294.1499938964844,287.6940612792969,283.139404296875,290.0338439941406,288.2354736328125,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.597557058336974e-09,0.0009720610687509,-0.0058568627573549,0.0,0.0,0.0,-0.0061005307361483,60.0,1.926985740661621,-0.0,-6.442422773034195e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,9.1296955361031e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.614015289116652e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,7.100884977262467e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,9.61400946835056e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0004560465167742,284.6144714355469,294.1499938964844,287.6476135253906,283.1203308105469,290.007568359375,288.20294189453125,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.681473265653267e-09,0.0009727784781716,-0.0060767503455281,0.0,0.0,0.0,-0.0061421305872499,60.0,1.897311329841613,-0.0,-6.45193907189423e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.13391195354052e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,9.618455806048588e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,7.104164978954941e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,9.618449985282496e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,0.000456257170299,284.61492919921875,294.1499938964844,287.62109375,283.1093139648437,289.9926147460937,288.18316650390625,284.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733997916948283e-09,0.0009732277248986,-0.006214381661266,0.0,0.0,0.0,-0.0061681699007749,60.0,1.8802754878997805,-0.0,-6.457899104361786e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,9.146477532340214e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.63168786256574e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,7.113938045222312e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,9.63168204179965e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0004568848526105,284.6162109375,294.1499938964844,287.5462951660156,283.07769775390625,289.9507751464844,288.1250915527344,284.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518935316777e-09,0.0009745660936459,-0.0066245147027075,0.0,0.0,0.0,-0.0062457639724016,60.0,1.8323792219161987,-0.0,-6.475676173067768e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,9.146477532340214e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.63168786256574e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,7.113938045222312e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,9.63168204179965e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0004568848526105,284.6162109375,294.1499938964844,287.5462951660156,283.07769775390625,289.9507751464844,288.1250915527344,284.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890518935316777e-09,0.0009745660936459,-0.0066245147027075,0.0,0.0,0.0,-0.0062457639724016,60.0,1.8323792219161987,-0.0,-6.475676173067768e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,9.160571789834648e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.646529360907152e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,7.124900002963841e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.64652354014106e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0004575888742692,284.6175231933594,294.1499938964844,287.4701538085937,283.04498291015625,289.90826416015625,288.0610046386719,284.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066080944691407e-09,0.0009760673274286,-0.0070845377631485,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7835856676101685,-0.0,-6.49564526611357e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,9.160571789834648e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.646529360907152e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,7.124900002963841e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.64652354014106e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0004575888742692,284.6175231933594,294.1499938964844,287.4701538085937,283.04498291015625,289.90826416015625,288.0610046386719,284.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066080944691407e-09,0.0009760673274286,-0.0070845377631485,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7835856676101685,-0.0,-6.49564526611357e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,9.176065941574052e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.66284569585696e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.136950443964452e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.662839875090869e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.0004583628615364,284.61883544921875,294.1499938964844,287.3931884765625,283.0114440917969,289.8651123046875,287.99078369140625,284.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259091219121046e-09,0.0009777178056538,-0.0075902738608419,0.0,0.0,0.0,-0.006428481079638,60.0,1.7341887950897217,-0.0,-6.517633721614402e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,9.176065941574052e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.66284569585696e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.136950443964452e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.662839875090869e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.0004583628615364,284.61883544921875,294.1499938964844,287.3931884765625,283.0114440917969,289.8651123046875,287.99078369140625,284.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.259091219121046e-09,0.0009777178056538,-0.0075902738608419,0.0,0.0,0.0,-0.006428481079638,60.0,1.7341887950897217,-0.0,-6.517633721614402e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.184210648527368e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,9.671421867096797e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,7.14328489266336e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.671416773926468e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0004587697039823,284.6195068359375,294.1499938964844,287.3545837402344,282.9945068359375,289.84332275390625,287.95367431640625,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360547173869577e-09,0.0009785854490473,-0.007856111973524,0.0,0.0,0.0,-0.0064787776209414,60.0,1.7093561887741089,-0.0,-6.529207041694465e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.192789002554493e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,9.680455696070568e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,7.149956945795566e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,9.680449875304475e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,0.0004591981996782,284.6202087402344,294.1499938964844,287.31591796875,282.9775085449219,289.8212890625,287.9144897460937,284.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.4674072502127733e-09,0.0009794993093237,-0.0081361094489693,0.0,0.0,0.0,-0.0065317531116306,60.0,1.684463620185852,-0.0,-6.541407771010199e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.210447024088352e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,9.699050133349374e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,7.163691043388098e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.699044312583284e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0004600802785716,284.6215515136719,294.1499938964844,287.2388610839844,282.94354248046875,289.77685546875,287.8330383300781,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6347219944000244,-0.0,-6.5665588522279e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.210447024088352e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,9.699050133349374e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,7.163691043388098e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.699044312583284e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0004600802785716,284.6215515136719,294.1499938964844,287.2388610839844,282.94354248046875,289.77685546875,287.8330383300781,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6347219944000244,-0.0,-6.5665588522279e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.228855924447998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.718436194816604e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,7.17800940037705e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.718430374050512e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,0.0004609998431988,284.6229248046875,294.1499938964844,287.1625061035156,282.9098815917969,289.73175048828125,287.7465515136719,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.585220217704773,-0.0,-6.592831169882629e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.228855924447998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.718436194816604e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,7.17800940037705e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.718430374050512e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322021484375,0.0,0.0,0.0004609998431988,284.6229248046875,294.1499938964844,287.1625061035156,282.9098815917969,289.73175048828125,287.7465515136719,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.585220217704773,-0.0,-6.592831169882629e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.247674461221322e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,9.738252265378831e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.192645716713741e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.738247172208504e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0004619398678187,284.62432861328125,294.1499938964844,287.0873718261719,282.8768920898437,289.6860046386719,287.6559143066406,284.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5362887382507324,-0.0,-6.619741554914071e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.247674461221322e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,9.738252265378831e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,7.192645716713741e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.738247172208504e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0004619398678187,284.62432861328125,294.1499938964844,287.0873718261719,282.8768920898437,289.6860046386719,287.6559143066406,284.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5362887382507324,-0.0,-6.619741554914071e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
