time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270780,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.266614506486805e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,9.758197120390832e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,7.207376620499417e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.758192027220502e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0004628859751392,284.6257629394531,294.1499938964844,287.0139465332031,282.8450012207031,289.63970947265625,287.5624084472656,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4881529808044434,-0.0,-6.646881445249164e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.266614506486805e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,9.758197120390832e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,7.207376620499417e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,9.758192027220502e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0004628859751392,284.6257629394531,294.1499938964844,287.0139465332031,282.8450012207031,289.63970947265625,287.5624084472656,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457408353686,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4881529808044434,-0.0,-6.646881445249164e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,9.276023774873464e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,9.768105519469827e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,7.214695506263524e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.768100426299496e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.000463356002001,284.62646484375,294.1499938964844,286.9780578613281,282.82958984375,289.6163024902344,287.5148010253906,284.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528602868318,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4645932912826538,-0.0,-6.660385309942285e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,9.285369742428884e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,9.777946979738772e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,7.221963460324332e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,9.777941886568442e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,0.0004638228274416,284.627197265625,294.1499938964844,286.9428100585937,282.8145751953125,289.5928039550781,287.4670104980469,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708260461015e-09,0.0009893612004816,-0.0111578768119215,0.0,0.0,0.0,-0.0071034943684935,60.0,1.4413294792175293,-0.0,-6.673811014934472e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,9.298699296778068e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.791984484763816e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,7.232331699924543e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.791979391593486e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004644886939786,284.62823486328125,294.1499938964844,286.89324951171875,282.7937927246094,289.55877685546875,287.39813232421875,284.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867674268786695e-09,0.0009907812345772,-0.0115929460152983,0.0,0.0,0.0,-0.0071858176961541,60.0,1.408315658569336,-0.0,-6.692984300116224e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.303807019023223e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,9.79736214503646e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366271972656,0.0,0.0,7.236303645186126e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.797357051866128e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,0.0004647438181564,284.6286315917969,294.1499938964844,286.8743896484375,282.7859802246094,289.54547119140625,287.3714294433594,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.8503907557062576e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.3957321643829346,-0.0,-6.700336996345868e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.32173861656338e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.816245437832548e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,7.250250928336754e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63726806640625,0.0,0.0,9.81624034466222e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,0.0004656395758502,284.6300964355469,294.1499938964844,286.80926513671875,282.7596435546875,289.4977722167969,287.2765808105469,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281005024909,60.0,1.3519099950790403,-0.0,-6.726187251615556e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.32173861656338e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.816245437832548e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,7.250250928336754e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63726806640625,0.0,0.0,9.81624034466222e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,0.0004656395758502,284.6300964355469,294.1499938964844,286.80926513671875,282.7596435546875,289.4977722167969,287.2765808105469,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281005024909,60.0,1.3519099950790403,-0.0,-6.726187251615556e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.339050302514806e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.834475349634886e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,7.263715087901801e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.834470256464556e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,0.0004665043088607,284.6315612792969,294.1499938964844,286.7478942871094,282.73590087890625,289.4497375488281,287.1837463378906,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428450794276e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.310326099395752,-0.0,-6.751189118858747e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.339050302514806e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.834475349634886e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,7.263715087901801e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.834470256464556e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376953125,0.0,0.0,0.0004665043088607,284.6315612792969,294.1499938964844,286.7478942871094,282.73590087890625,289.4497375488281,287.1837463378906,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428450794276e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.310326099395752,-0.0,-6.751189118858747e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.355699876323342e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.852008224697784e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,7.276664837263525e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.852003131527454e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004673360090237,284.633056640625,294.1499938964844,286.6908264160156,282.71514892578125,289.4014587402344,287.0939636230469,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532256051898,0.0,0.0,0.0,-0.0075378301553428,60.0,1.27123761177063,-0.0,-6.775279359771957e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.355699876323342e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.852008224697784e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63946533203125,0.0,0.0,7.276664837263525e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.852003131527454e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004673360090237,284.633056640625,294.1499938964844,286.6908264160156,282.71514892578125,289.4014587402344,287.0939636230469,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532256051898,0.0,0.0,0.0,-0.0075378301553428,60.0,1.27123761177063,-0.0,-6.775279359771957e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,9.363674325868487e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.860406134976074e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,7.282867591129616e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.860401041805744e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,0.0004677343531511,284.6338195800781,294.1499938964844,286.6640625,282.7060546875,289.3772277832031,287.0509948730469,284.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596180407962947e-09,0.0009977027075365,-0.0137134818360209,0.0,0.0,0.0,-0.0075870789587497,60.0,1.2530696392059326,-0.0,-6.786832784655418e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.371602936880664e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.868754568742588e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,7.289033965207636e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.868749475572258e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,0.000468130398076,284.6345520019531,294.1499938964844,286.6385498046875,282.6978454589844,289.3529968261719,287.0086975097656,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.694945848233601e-09,0.0009985473006963,-0.0139722200110554,0.0,0.0,0.0,-0.007636041380465,60.0,1.2352471351623535,-0.0,-6.798329366120015e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.386658348375931e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.884608880383894e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.300743891391903e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.884603787213564e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0004688824701588,284.6360778808594,294.1499938964844,286.59161376953125,282.684326171875,289.30450439453125,286.927734375,284.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495823783529e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.2020986080169678,-0.0,-6.820186371214731e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.386658348375931e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.884608880383894e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.300743891391903e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.884603787213564e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0004688824701588,284.6360778808594,294.1499938964844,286.59161376953125,282.684326171875,289.30450439453125,286.927734375,284.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495823783529e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.2020986080169678,-0.0,-6.820186371214731e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.400553244631736e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.899240831146015e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.31155087123625e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.899235737975688e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,0.0004695765383075,284.6376037597656,294.1499938964844,286.55047607421875,282.6750183105469,289.2560729980469,286.8522033691406,284.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555831460362705e-09,0.0010016312589868,-0.0149169657379388,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1726175546646118,-0.0,-6.840389232820598e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.400553244631736e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.899240831146015e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.31155087123625e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,9.899235737975688e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,0.0004695765383075,284.6376037597656,294.1499938964844,286.55047607421875,282.6750183105469,289.2560729980469,286.8522033691406,284.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555831460362705e-09,0.0010016312589868,-0.0149169657379388,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1726175546646118,-0.0,-6.840389232820598e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.41311300266534e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.912466339301318e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,7.321318844333291e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.91246197372675e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,0.0004702039295807,284.63916015625,294.1499938964844,286.5156555175781,282.6703186035156,289.2077941894531,286.78350830078125,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1472491025924685,-0.0,-6.858676471210856e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.41311300266534e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.912466339301318e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,7.321318844333291e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.91246197372675e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,0.0004702039295807,284.63916015625,294.1499938964844,286.5156555175781,282.6703186035156,289.2077941894531,286.78350830078125,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1472491025924685,-0.0,-6.858676471210856e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.423922892892732e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.923849574988708e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,7.329726940952241e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.92384520941414e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.0,0.0,0.000470743922051,284.6407165527344,294.1499938964844,286.4877014160156,282.6706237792969,289.1598205566406,286.7216186523437,284.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688508074294e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1259979009628296,-0.0,-6.874434888004545e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.423922892892732e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.923849574988708e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,7.329726940952241e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.92384520941414e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.0,0.0,0.000470743922051,284.6407165527344,294.1499938964844,286.4877014160156,282.6706237792969,289.1598205566406,286.7216186523437,284.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688508074294e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1259979009628296,-0.0,-6.874434888004545e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.428609337192027e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.928784857038409e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.333371468121186e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.92878049146384e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,0.0004709780332632,284.6415100097656,294.1499938964844,286.4764404296875,282.6727905273437,289.1359558105469,286.6934814453125,284.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.4050675874227644e-09,0.0010046198731288,-0.015832457691431,0.0,0.0,0.0,-0.0079880813136696,60.0,1.116983413696289,-0.0,-6.881272440750763e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.43251434364356e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.932897228281944e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.336409180425107e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.932892862707376e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64483642578125,0.0,0.0,0.0004711730871349,284.64227294921875,294.1499938964844,286.46710205078125,282.67633056640625,289.1122741699219,286.667724609375,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453708234488431e-09,0.001005035592243,-0.0159598719328641,0.0,0.0,0.0,-0.0080121932551264,60.0,1.1094627380371094,-0.0,-6.88697241457703e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,9.437496191821992e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,9.938143193721773e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,7.34028362785466e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.938138828147204e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.0004714219539891,284.6435546875,294.1499938964844,286.45623779296875,282.6850891113281,289.0746459960937,286.6304931640625,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515754602531842e-09,0.0010055666789412,-0.0161224007606506,0.0,0.0,0.0,-0.008042954839766,60.0,1.0997313261032104,-0.0,-6.894246240563008e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,9.4384238764178e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,9.939120354829356e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466369628906,0.0,0.0,7.341004675254226e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,9.939115261659026e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0004714682872872,284.64385986328125,294.1499938964844,286.454345703125,282.6878967285156,289.0653076171875,286.6220703125,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.527304474701623e-09,0.0010056652827188,-0.0161526538431644,0.0,0.0,0.0,-0.0080486806109547,60.0,1.097866415977478,-0.0,-6.895601245560101e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.44142448133789e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.942279575625436e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,7.343338802456856e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.942275210050866e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,0.0004716181720141,284.6454467773437,294.1499938964844,286.45001220703125,282.70562744140625,289.01904296875,286.5846862792969,284.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0912737846374512,-0.0,-6.899982452068798e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.44142448133789e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,9.942279575625436e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,7.343338802456856e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.942275210050866e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,0.0004716181720141,284.6454467773437,294.1499938964844,286.45001220703125,282.70562744140625,289.01904296875,286.5846862792969,284.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0912737846374512,-0.0,-6.899982452068798e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,9.442375448998064e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,9.943281474988908e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,7.344078767346218e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,9.94327710941434e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,0.0004716656985692,284.64703369140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9735717773437,286.5552978515625,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0884639024734497,-0.0,-6.901370142031737e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,9.442375448998064e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,9.943281474988908e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,7.344078767346218e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,9.94327710941434e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,0.0004716656985692,284.64703369140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9735717773437,286.5552978515625,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0884639024734497,-0.0,-6.901370142031737e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.442417649552226e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.943325858330354e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,7.34411078155972e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.000471667794045,284.6486511230469,294.1499938964844,286.45001220703125,282.7449645996094,288.9289245605469,286.5323181152344,284.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.087072491645813,-0.0,-6.90142840653607e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.442417649552226e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.943325858330354e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,7.34411078155972e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.000471667794045,284.6486511230469,294.1499938964844,286.45001220703125,282.7449645996094,288.9289245605469,286.5323181152344,284.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.087072491645813,-0.0,-6.90142840653607e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.44212661124766e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.943019540514796e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,7.34388449927792e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.943014447344468e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,0.0004716532712336,284.6494445800781,294.1499938964844,286.45001220703125,282.75396728515625,288.90692138671875,286.5229797363281,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573345867622038e-09,0.0010060588829219,-0.016273258253932,0.0,0.0,0.0,-0.0080715045332908,60.0,1.0865558385849,-0.0,-6.901001370351878e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,9.44166022236459e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.942527685780078e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,7.343522156588733e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,9.94252332020551e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.0004716299881692,284.6502685546875,294.1499938964844,286.45001220703125,282.7626647949219,288.8851318359375,286.5146789550781,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579976022243,0.0,0.0,0.0,-0.0080686165019869,60.0,1.0860700607299805,-0.0,-6.900317828240078e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,9.440220310352744e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,9.941011376213282e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,7.342401659116149e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,9.941007010638714e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0004715580435004,284.6518859863281,294.1499938964844,286.45001220703125,282.7791442871094,288.8419189453125,286.5000305175781,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058622574433,6.549550679579852e-09,0.0010058557381853,-0.0162109266966581,0.0,0.0,0.0,-0.0080597102642059,60.0,1.0851186513900757,-0.0,-6.898210358485812e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,9.440220310352744e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,9.941011376213282e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,7.342401659116149e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,9.941007010638714e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0004715580435004,284.6518859863281,294.1499938964844,286.45001220703125,282.7791442871094,288.8419189453125,286.5000305175781,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058622574433,6.549550679579852e-09,0.0010058557381853,-0.0162109266966581,0.0,0.0,0.0,-0.0080597102642059,60.0,1.0851186513900757,-0.0,-6.898210358485812e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,9.43802879191935e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.938703442458063e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,7.340696902247146e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.938699076883496e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,0.000471448583994,284.65350341796875,294.1499938964844,286.45001220703125,282.79443359375,288.7994384765625,286.48858642578125,284.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056284954771,6.522218765070421e-09,0.0010056219762191,-0.0161393340677022,0.0,0.0,0.0,-0.0080461604520678,60.0,1.0841566324234009,-0.0,-6.895004389662064e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,9.43802879191935e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.938703442458063e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,7.340696902247146e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.938699076883496e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,0.000471448583994,284.65350341796875,294.1499938964844,286.45001220703125,282.79443359375,288.7994384765625,286.48858642578125,284.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056284954771,6.522218765070421e-09,0.0010056219762191,-0.0161393340677022,0.0,0.0,0.0,-0.0080461604520678,60.0,1.0841566324234009,-0.0,-6.895004389662064e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.4351707957685e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,9.935693378793076e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,7.338474097196013e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.935689740814269e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,0.0004713058297056,284.6551208496094,294.1499938964844,286.45001220703125,282.8085632324219,288.7577209472656,286.47979736328125,284.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053237201645,6.486587711407311e-09,0.0010053173173218,-0.0160459987819194,0.0,0.0,0.0,-0.0080284960567951,60.0,1.083138108253479,-0.0,-6.890826398375793e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
