time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273120,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.4351707957685e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,9.935693378793076e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,7.338474097196013e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.935689740814269e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,0.0004713058297056,284.6551208496094,294.1499938964844,286.45001220703125,282.8085632324219,288.7577209472656,286.47979736328125,284.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053237201645,6.486587711407311e-09,0.0010053173173218,-0.0160459987819194,0.0,0.0,0.0,-0.0080284960567951,60.0,1.083138108253479,-0.0,-6.890826398375793e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,9.43166742217727e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.932005195878446e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,7.335749251069501e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,9.932000830303878e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0004711308574769,284.6567687988281,294.1499938964844,286.45001220703125,282.82159423828125,288.71685791015625,286.47320556640625,284.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049503762274,6.442919531224334e-09,0.0010049439733847,-0.0159316100180149,0.0,0.0,0.0,-0.0080068483948707,60.0,1.0820568799972534,-0.0,-6.885707648507379e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,9.43166742217727e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.932005195878446e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,7.335749251069501e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,9.932000830303878e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0004711308574769,284.6567687988281,294.1499938964844,286.45001220703125,282.82159423828125,288.71685791015625,286.47320556640625,284.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049503762274,6.442919531224334e-09,0.0010049439733847,-0.0159316100180149,0.0,0.0,0.0,-0.0080068483948707,60.0,1.0820568799972534,-0.0,-6.885707648507379e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.42976912483573e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,9.930005762726068e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,7.334272959269583e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,9.93000212474726e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,0.0004710360371973,284.6575927734375,294.1499938964844,286.45001220703125,282.82769775390625,288.6966552734375,286.470458984375,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419256237677473e-09,0.0010047416435554,-0.0158696249127388,0.0,0.0,0.0,-0.0079951174557209,60.0,1.081500768661499,-0.0,-6.882935110752443e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.42768092500046e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,9.927806968335062e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,7.332648965530097e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.927802602760494e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,0.0004709317290689,284.6584167480469,294.1499938964844,286.45001220703125,282.83355712890625,288.6766662597656,286.4680480957031,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045253438875,6.3932259486421125e-09,0.0010045189410448,-0.0158014390617609,0.0,0.0,0.0,-0.007982213050127,60.0,1.0809305906295776,-0.0,-6.879885461330559e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.423718438483776e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.923633479047568e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,7.329566142288968e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.92362984106876e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0004707337648142,284.65985107421875,294.1499938964844,286.45001220703125,282.8432312011719,288.6418762207031,286.4644470214844,284.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041029890999,6.343832570365748e-09,0.0010040965862572,-0.0156720522791147,0.0,0.0,0.0,-0.0079577267169952,60.0,1.0798965692520142,-0.0,-6.874100222376e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.42315164138563e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,9.923036850523204e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,7.32912594685331e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,9.923033212544397e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.000470705475891,284.6600646972656,294.1499938964844,286.45001220703125,282.844482421875,288.6371765136719,286.4640197753906,284.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040425695478,6.336768887393873e-09,0.0010040362831205,-0.0156535487622022,0.0,0.0,0.0,-0.0079542249441146,60.0,1.0797531604766846,-0.0,-6.873273150631577e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,9.418166155228393e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,9.91778724710457e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,7.32524786144495e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,9.917782881530002e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,0.0004704564344137,284.6617126464844,294.1499938964844,286.45001220703125,282.8544616699219,288.5984191894531,286.4609375,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035111336037,6.274629260616393e-09,0.0010035048471763,-0.0154907722026109,0.0,0.0,0.0,-0.0079234195873141,60.0,1.0785295963287354,-0.0,-6.8659993246456e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,9.418166155228393e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,9.91778724710457e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,7.32524786144495e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,9.917782881530002e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,0.0004704564344137,284.6617126464844,294.1499938964844,286.45001220703125,282.8544616699219,288.5984191894531,286.4609375,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035111336037,6.274629260616393e-09,0.0010035048471763,-0.0154907722026109,0.0,0.0,0.0,-0.0079234195873141,60.0,1.0785295963287354,-0.0,-6.8659993246456e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.412792132934555e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.912127279676496e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,7.321067823795602e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.91212364169769e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0004701879806816,284.6633605957031,294.1499938964844,286.45001220703125,282.8634948730469,288.56036376953125,286.4585266113281,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029383702203,6.207648617362338e-09,0.0010029322002083,-0.0153153128921985,0.0,0.0,0.0,-0.0078902142122387,60.0,1.077268362045288,-0.0,-6.858163459355637e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.412792132934555e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.912127279676496e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,7.321067823795602e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.91212364169769e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0004701879806816,284.6633605957031,294.1499938964844,286.45001220703125,282.8634948730469,288.56036376953125,286.4585266113281,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029383702203,6.207648617362338e-09,0.0010029322002083,-0.0153153128921985,0.0,0.0,0.0,-0.0078902142122387,60.0,1.077268362045288,-0.0,-6.858163459355637e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.407084144186229e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,9.90611733868718e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,7.316628762055188e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.906113700708374e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0004699029086623,284.6650085449219,294.1499938964844,286.45001220703125,282.8716735839844,288.52301025390625,286.4566955566406,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023299837484,6.136514851817765e-09,0.0010023239301517,-0.0151289729401469,0.0,0.0,0.0,-0.0078549506142735,60.0,1.07597553730011,-0.0,-6.84984584609083e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.407084144186229e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,9.90611733868718e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,7.316628762055188e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.906113700708374e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0004699029086623,284.6650085449219,294.1499938964844,286.45001220703125,282.8716735839844,288.52301025390625,286.4566955566406,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023299837484,6.136514851817765e-09,0.0010023239301517,-0.0151289729401469,0.0,0.0,0.0,-0.0078549506142735,60.0,1.07597553730011,-0.0,-6.84984584609083e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,9.404127922607586e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,9.903003956424072e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,7.314328831853345e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,9.902999590849504e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,0.0004697552067227,284.66583251953125,294.1499938964844,286.45001220703125,282.8754272460937,288.50457763671875,286.4559326171875,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020148474723,6.099666105541246e-09,0.0010020087938755,-0.0150324450805783,0.0,0.0,0.0,-0.0078366827219724,60.0,1.0753191709518433,-0.0,-6.845539246569389e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.401109855389224e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.899825818138196e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,7.31198160792701e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.899821452563629e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,0.000469604448881,284.66668701171875,294.1499938964844,286.45001220703125,282.87896728515625,288.4863586425781,286.4552917480469,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062051749466946e-09,0.0010016871383413,-0.0149339102208614,0.0,0.0,0.0,-0.0078180357813835,60.0,1.0746575593948364,-0.0,-6.841145250291447e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.394927474204452e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.893315291265026e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,7.307172927539796e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.893310925690456e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.000469295628136,284.6683349609375,294.1499938964844,286.45001220703125,282.8854675292969,288.4503479003906,286.45416259765625,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.9850027156471705e-09,0.0010010283440351,-0.0147320721298456,0.0,0.0,0.0,-0.0077798389829695,60.0,1.0733217000961304,-0.0,-6.832147647628517e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.394927474204452e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.893315291265026e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,7.307172927539796e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.893310925690456e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.000469295628136,284.6683349609375,294.1499938964844,286.45001220703125,282.8854675292969,288.4503479003906,286.45416259765625,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.9850027156471705e-09,0.0010010283440351,-0.0147320721298456,0.0,0.0,0.0,-0.0077798389829695,60.0,1.0733217000961304,-0.0,-6.832147647628517e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.388605394633488e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.886657790048048e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,7.30225583538413e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.88665342447348e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0004689798224717,284.6700134277344,294.1499938964844,286.45001220703125,282.8912048339844,288.4150390625,286.45330810546875,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0719740390777588,-0.0,-6.822953224627781e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.388605394633488e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.886657790048048e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,7.30225583538413e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.88665342447348e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.0004689798224717,284.6700134277344,294.1499938964844,286.45001220703125,282.8912048339844,288.4150390625,286.45330810546875,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0719740390777588,-0.0,-6.822953224627781e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,9.382206189911813e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.879918798105793e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,7.297278352780268e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,9.879915160126984e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0004686602042056,284.67169189453125,294.1499938964844,286.45001220703125,282.896240234375,288.3803405761719,286.45263671875,284.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996725711971,-0.014316757209599,0.0,0.0,0.0,-0.0077012446708977,60.0,1.0706217288970947,-0.0,-6.813652930759417e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,9.382206189911813e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.879918798105793e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,7.297278352780268e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,9.879915160126984e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0004686602042056,284.67169189453125,294.1499938964844,286.45001220703125,282.896240234375,288.3803405761719,286.45263671875,284.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996725711971,-0.014316757209599,0.0,0.0,0.0,-0.0077012446708977,60.0,1.0706217288970947,-0.0,-6.813652930759417e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.375794616062194e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.87316743703559e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,7.292291411431506e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.873163799056785e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0004683399456553,284.67333984375,294.1499938964844,286.45001220703125,282.90057373046875,288.3463134765625,286.4520874023437,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746564557540523e-09,0.0009989894460886,-0.0141074452549219,0.0,0.0,0.0,-0.007661635056138,60.0,1.069271683692932,-0.0,-6.804341268207281e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.375794616062194e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.87316743703559e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,7.292291411431506e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.873163799056785e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0004683399456553,284.67333984375,294.1499938964844,286.45001220703125,282.90057373046875,288.3463134765625,286.4520874023437,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.746564557540523e-09,0.0009989894460886,-0.0141074452549219,0.0,0.0,0.0,-0.007661635056138,60.0,1.069271683692932,-0.0,-6.804341268207281e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,9.37260192586109e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,9.869805217022076e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,7.289808127097785e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680908203125,0.0,0.0,9.869801579043268e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,0.0004681804566644,284.6741943359375,294.1499938964844,286.45001220703125,282.90252685546875,288.3295288085937,286.4518737792969,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706776384784007e-09,0.0009986491641029,-0.0140032116323709,0.0,0.0,0.0,-0.0076419101096689,60.0,1.0685993432998655,-0.0,-6.799706397941918e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.369432518724352e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.86646773526445e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,7.287343760253862e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.866464097285645e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683349609375,0.0,0.0,0.0004680221609305,284.6750183105469,294.1499938964844,286.45001220703125,282.904296875,288.3128967285156,286.4516906738281,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983171476051,5.667279978638362e-09,0.0009983114432543,-0.0138997416943311,0.0,0.0,0.0,-0.0076223299838602,60.0,1.0679302215576172,-0.0,-6.79510776535608e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,9.363437857246026e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.860155114438383e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.282680599018931e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,9.860151476459578e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0004677227116189,284.6766357421875,294.1499938964844,286.45001220703125,282.9073181152344,288.2814025878906,286.45135498046875,284.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976781439036,5.592571739043706e-09,0.0009976725559681,-0.0137040270492434,0.0,0.0,0.0,-0.0075852940790355,60.0,1.0666576623916626,-0.0,-6.786412853898582e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.363191202282906e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,9.859895362751558e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,7.282488513737917e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.859891724772751e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,0.0004677103715948,284.6766967773437,294.1499938964844,286.45001220703125,282.9074401855469,288.28009033203125,286.45135498046875,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589492868551815e-09,0.0009976462461054,-0.0136959617957472,0.0,0.0,0.0,-0.0075837676413357,60.0,1.0666049718856812,-0.0,-6.786054740359759e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,9.357121598441154e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.853503433987498e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,7.277767872437835e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,9.853499796008693e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.000467407196993,284.6783752441406,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4510803222656,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513853373884103e-09,0.0009969994425773,-0.0134978052228689,0.0,0.0,0.0,-0.0075462698005139,60.0,1.0653018951416016,-0.0,-6.777257510748316e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,9.357121598441154e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.853503433987498e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,7.277767872437835e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,9.853499796008693e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.000467407196993,284.6783752441406,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4510803222656,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513853373884103e-09,0.0009969994425773,-0.0134978052228689,0.0,0.0,0.0,-0.0075462698005139,60.0,1.0653018951416016,-0.0,-6.777257510748316e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.351294283987954e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.847366891335696e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,7.27323567843996e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.84736398095265e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,0.0004671161295846,284.6800537109375,294.1499938964844,286.45001220703125,282.9120788574219,288.2162475585937,286.45086669921875,284.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.4412314653973234e-09,0.0009963784832507,-0.0133075518533587,0.0,0.0,0.0,-0.0075102681294083,60.0,1.0640281438827517,-0.0,-6.768816263047486e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.351294283987954e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.847366891335696e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,7.27323567843996e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.84736398095265e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,0.0004671161295846,284.6800537109375,294.1499938964844,286.45001220703125,282.9120788574219,288.2162475585937,286.45086669921875,284.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.4412314653973234e-09,0.0009963784832507,-0.0133075518533587,0.0,0.0,0.0,-0.0075102681294083,60.0,1.0640281438827517,-0.0,-6.768816263047486e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.3457980256062e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,9.841579594649374e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,7.268960325745866e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.841575956670567e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,0.000466841564048,284.6817321777344,294.1499938964844,286.45001220703125,282.9136962890625,288.1852722167969,286.4507141113281,284.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.372733813402419e-09,0.0009957926813513,-0.0131281027570366,0.0,0.0,0.0,-0.0074763102456927,60.0,1.0627955198287964,-0.0,-6.760859605492442e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.3457980256062e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,9.841579594649374e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,7.268960325745866e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.841575956670567e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,0.000466841564048,284.6817321777344,294.1499938964844,286.45001220703125,282.9136962890625,288.1852722167969,286.4507141113281,284.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.372733813402419e-09,0.0009957926813513,-0.0131281027570366,0.0,0.0,0.0,-0.0074763102456927,60.0,1.0627955198287964,-0.0,-6.760859605492442e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.34311974560842e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.838758705882356e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,7.266877219080925e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,9.838755067903548e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,0.0004667077737394,284.6825561523437,294.1499938964844,286.45001220703125,282.9143371582031,288.1699523925781,286.4506530761719,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393520715872e-09,0.0009955072309821,-0.0130406497046351,0.0,0.0,0.0,-0.0074597615748643,60.0,1.0621895790100098,-0.0,-6.75698359486887e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,9.34058625716716e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.836091339820996e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,7.264906889759004e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.836087701842187e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,0.0004665812302846,284.68341064453125,294.1499938964844,286.45001220703125,282.91485595703125,288.15478515625,286.4505920410156,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952426189556,5.307782213748169e-09,0.0009952372638508,-0.0129579417407512,0.0,0.0,0.0,-0.0074441111646592,60.0,1.061596155166626,-0.0,-6.753319325980557e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,9.335872891824692e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.8311276815366e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.261241262312979e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.831124771153554e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,0.0004663458094,284.6850891113281,294.1499938964844,286.45001220703125,282.9156799316406,288.1249084472656,286.4504699707031,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.249040757604462e-09,0.0009947349317371,-0.0128040499985218,0.0,0.0,0.0,-0.0074149901047348,60.0,1.06045401096344,-0.0,-6.746503089516409e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,9.335872891824692e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.8311276815366e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.261241262312979e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.831124771153554e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,0.0004663458094,284.6850891113281,294.1499938964844,286.45001220703125,282.9156799316406,288.1249084472656,286.4504699707031,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.249040757604462e-09,0.0009947349317371,-0.0128040499985218,0.0,0.0,0.0,-0.0074149901047348,60.0,1.06045401096344,-0.0,-6.746503089516409e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.826539462665096e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,7.257852121256292e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.826535824686287e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0004661281709559,284.686767578125,294.1499938964844,286.45001220703125,282.9161376953125,288.09552001953125,286.45037841796875,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194736640845576e-09,0.000994270434603,-0.0126617820933461,0.0,0.0,0.0,-0.0073880688287317,60.0,1.0593541860580444,-0.0,-6.740204838706634e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.826539462665096e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,7.257852121256292e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.826535824686287e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0004661281709559,284.686767578125,294.1499938964844,286.45001220703125,282.9161376953125,288.09552001953125,286.45037841796875,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194736640845576e-09,0.000994270434603,-0.0126617820933461,0.0,0.0,0.0,-0.0073880688287317,60.0,1.0593541860580444,-0.0,-6.740204838706634e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
