time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275460,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.327758743893356e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.822582796914504e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.254929369082674e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.822579886531456e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0004659404803533,284.6884460449219,294.1499938964844,286.45001220703125,282.91632080078125,288.066650390625,286.4503173828125,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.1479069895776775e-09,0.0009938700823113,-0.0125390952453017,0.0,0.0,0.0,-0.0073648537509143,60.0,1.0583205223083496,-0.0,-6.734776292205424e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.327758743893356e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.822582796914504e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.254929369082674e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,9.822579886531456e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0004659404803533,284.6884460449219,294.1499938964844,286.45001220703125,282.91632080078125,288.066650390625,286.4503173828125,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.1479069895776775e-09,0.0009938700823113,-0.0125390952453017,0.0,0.0,0.0,-0.0073648537509143,60.0,1.0583205223083496,-0.0,-6.734776292205424e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.324542770627886e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.819196566240862e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,7.25242862245068e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.819192928262056e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,0.000465779856313,284.69012451171875,294.1499938964844,286.45001220703125,282.916259765625,288.038330078125,286.45025634765625,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.107823053407401e-09,0.0009935272391885,-0.0124340811744332,0.0,0.0,0.0,-0.0073449821211397,60.0,1.0573526620864868,-0.0,-6.73013147434176e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.324542770627886e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.819196566240862e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,7.25242862245068e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.819192928262056e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,0.000465779856313,284.69012451171875,294.1499938964844,286.45001220703125,282.916259765625,288.038330078125,286.45025634765625,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.107823053407401e-09,0.0009935272391885,-0.0124340811744332,0.0,0.0,0.0,-0.0073449821211397,60.0,1.0573526620864868,-0.0,-6.73013147434176e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.32314433157444e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.817723912419753e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,7.251340866787359e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.817720274440944e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,0.0004657100071199,284.6909484863281,294.1499938964844,286.45001220703125,282.9161376953125,288.0243225097656,286.4502258300781,284.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.090390331474737e-09,0.0009933782275766,-0.012388409115374,0.0,0.0,0.0,-0.0073363399133086,60.0,1.0568931102752686,-0.0,-6.728111401343996e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.321932884631678e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.816447709454224e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,7.250397902680561e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.816444799071178e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,0.0004656494711525,284.6917724609375,294.1499938964844,286.45001220703125,282.9159545898437,288.010498046875,286.4502258300781,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932541288435,5.075283748823267e-09,0.0009932491229847,-0.0123488325625658,0.0,0.0,0.0,-0.0073288511484861,60.0,1.0564532279968262,-0.0,-6.72636133458582e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.320013487013056e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.814426448429003e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,7.24890487617813e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.814423538045958e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,0.000465553603135,284.6934509277344,294.1499938964844,286.45001220703125,282.9154968261719,287.983154296875,286.4501647949219,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930493542924,5.051351781304447e-09,0.0009930443484336,-0.0122861340641975,0.0,0.0,0.0,-0.0073169865645468,60.0,1.0556321144104004,-0.0,-6.723590217916353e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.320013487013056e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.814426448429003e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829833984375,0.0,0.0,7.24890487617813e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,9.814423538045958e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,0.000465553603135,284.6934509277344,294.1499938964844,286.45001220703125,282.9154968261719,287.983154296875,286.4501647949219,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930493542924,5.051351781304447e-09,0.0009930443484336,-0.0122861340641975,0.0,0.0,0.0,-0.0073169865645468,60.0,1.0556321144104004,-0.0,-6.723590217916353e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.318714728578924e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.813058568397536e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,7.247894973261282e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.813055658014493e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0004654887306969,284.69512939453125,294.1499938964844,286.45001220703125,282.9149169921875,287.956298828125,286.4501342773437,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.035151851018327e-09,0.0009929058142006,-0.0122436909005045,0.0,0.0,0.0,-0.0073089553043246,60.0,1.0548827648162842,-0.0,-6.721713674551212e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.318714728578924e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.813058568397536e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,7.247894973261282e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.813055658014493e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,0.0004654887306969,284.69512939453125,294.1499938964844,286.45001220703125,282.9149169921875,287.956298828125,286.4501342773437,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.035151851018327e-09,0.0009929058142006,-0.0122436909005045,0.0,0.0,0.0,-0.0073089553043246,60.0,1.0548827648162842,-0.0,-6.721713674551212e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.31779941311106e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,9.81209523160942e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,7.247183384606615e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.812091593630612e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004654430376831,284.6968078613281,294.1499938964844,286.45001220703125,282.9140014648437,287.929931640625,286.4501342773437,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023732541076242e-09,0.0009928082581609,-0.0122137740254402,0.0,0.0,0.0,-0.0073032951913774,60.0,1.0541973114013672,-0.0,-6.720392065062697e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.31779941311106e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,9.81209523160942e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,7.247183384606615e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.812091593630612e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004654430376831,284.6968078613281,294.1499938964844,286.45001220703125,282.9140014648437,287.929931640625,286.4501342773437,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023732541076242e-09,0.0009928082581609,-0.0122137740254402,0.0,0.0,0.0,-0.0073032951913774,60.0,1.0541973114013672,-0.0,-6.720392065062697e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.316798241343348e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.811040217755362e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,7.246404129546136e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.811037307372315e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,0.0004653930081985,284.698486328125,294.1499938964844,286.45001220703125,282.9125061035156,287.9040222167969,286.4501037597656,284.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.01123986751395e-09,0.0009927013888955,-0.0121810445562005,0.0,0.0,0.0,-0.0072971014305949,60.0,1.0535303354263306,-0.0,-6.71894540005269e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.316798241343348e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.811040217755362e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,7.246404129546136e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.811037307372315e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,0.0004653930081985,284.698486328125,294.1499938964844,286.45001220703125,282.9125061035156,287.9040222167969,286.4501037597656,284.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.01123986751395e-09,0.0009927013888955,-0.0121810445562005,0.0,0.0,0.0,-0.0072971014305949,60.0,1.0535303354263306,-0.0,-6.71894540005269e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,9.316265641245992e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.81047996901907e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.810477058636025e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,0.0004653664364013,284.6993103027344,294.1499938964844,286.45001220703125,282.9115600585937,287.8912353515625,286.4501037597656,284.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004599845648272e-09,0.0009926445782184,-0.0121636483818292,0.0,0.0,0.0,-0.0072938096709549,60.0,1.0531964302062988,-0.0,-6.718176592812597e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,9.315711940871552e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,9.809897164814174e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,7.245559390867129e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,9.809894254431129e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,0.0004653387877624,284.7001647949219,294.1499938964844,286.45001220703125,282.91046142578125,287.8785400390625,286.4500732421875,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997693814345894e-09,0.0009925855556502,-0.0121455555781722,0.0,0.0,0.0,-0.0072903861291706,60.0,1.0528610944747925,-0.0,-6.717377232234868e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.808664617594332e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,7.244649896165356e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0004652803472708,284.70184326171875,294.1499938964844,286.45001220703125,282.90789794921875,287.8535461425781,286.4500732421875,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983100154731801e-09,0.0009924607584252,-0.0121073219925165,0.0,0.0,0.0,-0.007283151615411,60.0,1.052185297012329,-0.0,-6.715688272151965e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.808664617594332e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,7.244649896165356e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,0.0004652803472708,284.70184326171875,294.1499938964844,286.45001220703125,282.90789794921875,287.8535461425781,286.4500732421875,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983100154731801e-09,0.0009924607584252,-0.0121073219925165,0.0,0.0,0.0,-0.007283151615411,60.0,1.052185297012329,-0.0,-6.715688272151965e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.313297050539404e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.807353490032256e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.243680738611147e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,0.0004652181232813,284.7034912109375,294.1499938964844,286.45001220703125,282.90478515625,287.8289794921875,286.4500427246094,284.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568134617295e-09,0.000992327928543,-0.0120666297152638,0.0,0.0,0.0,-0.0072754519060254,60.0,1.0515028238296509,-0.0,-6.713890599030492e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.313297050539404e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.807353490032256e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.243680738611147e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,0.0004652181232813,284.7034912109375,294.1499938964844,286.45001220703125,282.90478515625,287.8289794921875,286.4500427246094,284.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568134617295e-09,0.000992327928543,-0.0120666297152638,0.0,0.0,0.0,-0.0072754519060254,60.0,1.0515028238296509,-0.0,-6.713890599030492e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.31197209865786e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.805957961361857e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,7.242650463012978e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.80595505097881e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,0.0004651519702747,284.7051696777344,294.1499938964844,286.45001220703125,282.90118408203125,287.8048400878906,286.4500427246094,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951044907386404e-09,0.0009921867167577,-0.0120233399793505,0.0,0.0,0.0,-0.0072672604583203,60.0,1.0508133172988892,-0.0,-6.711978528528563e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.31197209865786e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.805957961361857e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,7.242650463012978e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,9.80595505097881e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,0.0004651519702747,284.7051696777344,294.1499938964844,286.45001220703125,282.90118408203125,287.8048400878906,286.4500427246094,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951044907386404e-09,0.0009921867167577,-0.0120233399793505,0.0,0.0,0.0,-0.0072672604583203,60.0,1.0508133172988892,-0.0,-6.711978528528563e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.310573659604417e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.804485307540745e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.8044823971577e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,0.0004650820919778,284.7068176269531,294.1499938964844,286.45001220703125,282.8970947265625,287.7811279296875,286.4500427246094,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.050117254257202,-0.0,-6.709960587159004e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.310573659604417e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.804485307540745e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.8044823971577e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,0.0004650820919778,284.7068176269531,294.1499938964844,286.45001220703125,282.8970947265625,287.7811279296875,286.4500427246094,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.050117254257202,-0.0,-6.709960587159004e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.309846063842996e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.803719149203972e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,7.240996637847275e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.803716238820924e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,0.0004650457412935,284.7076721191406,294.1499938964844,286.45001220703125,282.8948669433594,287.7694091796875,286.4500427246094,284.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924529672933886e-09,0.0009919599397107,-0.0119538726285099,0.0,0.0,0.0,-0.0072541157715022,60.0,1.0497665405273438,-0.0,-6.708911115538285e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.309099550591782e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,9.80293334578164e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,7.240416016429663e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.802930435398594e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0004650084592867,284.70849609375,294.1499938964844,286.45001220703125,282.8925170898437,287.7578125,286.4500427246094,284.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152220071846395e-09,0.0009918803116306,-0.0119294868782162,0.0,0.0,0.0,-0.0072495015338063,60.0,1.0494141578674316,-0.0,-6.707833932750873e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.307551226811484e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.8013028036803e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,7.239211845444515e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.801299893297256e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,0.0004649311304092,284.71014404296875,294.1499938964844,286.45001220703125,282.88751220703125,287.73492431640625,286.45001220703125,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913896518777e-09,0.0009917152347043,-0.011878902092576,0.0,0.0,0.0,-0.0072399294003844,60.0,1.0487043857574463,-0.0,-6.705601407475116e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.307551226811484e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.8013028036803e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,7.239211845444515e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.801299893297256e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,0.0004649311304092,284.71014404296875,294.1499938964844,286.45001220703125,282.88751220703125,287.73492431640625,286.45001220703125,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895913896518777e-09,0.0009917152347043,-0.011878902092576,0.0,0.0,0.0,-0.0072399294003844,60.0,1.0487043857574463,-0.0,-6.705601407475116e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,9.305932326242328e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.799598046811298e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,7.237953104777262e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.799595864024012e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.0004648502799682,284.7118225097656,294.1499938964844,286.45001220703125,282.8820495605469,287.71240234375,286.45001220703125,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0479880571365356,-0.0,-6.70326798513088e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,9.305932326242328e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.799598046811298e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,7.237953104777262e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.799595864024012e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.0004648502799682,284.7118225097656,294.1499938964844,286.45001220703125,282.8820495605469,287.71240234375,286.45001220703125,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0479880571365356,-0.0,-6.70326798513088e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.304244304075836e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,9.797820530366153e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,7.236639794427902e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.797817619983108e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0004647659661713,284.7134704589844,294.1499938964844,286.45001220703125,282.87615966796875,287.6903381347656,286.45001220703125,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0472649335861206,-0.0,-6.7008343762609e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.304244304075836e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,9.797820530366153e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,7.236639794427902e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.797817619983108e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0004647659661713,284.7134704589844,294.1499938964844,286.45001220703125,282.87615966796875,287.6903381347656,286.45001220703125,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0472649335861206,-0.0,-6.7008343762609e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.302490070695058e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.79597243713215e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,7.235274824779481e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,9.795970254344866e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,0.0004646783345378,284.7151184082031,294.1499938964844,286.45001220703125,282.869873046875,287.66864013671875,286.45001220703125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811484334343e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,1.046535611152649,-0.0,-6.698304844121594e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.302490070695058e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.79597243713215e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,7.235274824779481e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,9.795970254344866e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,0.0004646783345378,284.7151184082031,294.1499938964844,286.45001220703125,282.869873046875,287.66864013671875,286.45001220703125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811484334343e-09,0.0009911756496876,-0.0117135783657431,0.0,0.0,0.0,-0.0072086472064256,60.0,1.046535611152649,-0.0,-6.698304844121594e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.301590762333944e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.795025835046545e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,7.234575605252758e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.7950229246635e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,0.0004646333982236,284.7159423828125,294.1499938964844,286.45001220703125,282.8666076660156,287.6579284667969,286.45001220703125,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821598231785629e-09,0.0009910797234624,-0.0116841997951269,0.0,0.0,0.0,-0.0072030881419777,60.0,1.0461688041687012,-0.0,-6.697008814171569e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.300673264078796e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,9.79405958787538e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,7.233861833810806e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.794057405088096e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004645875887945,284.7167663574219,294.1499938964844,286.45001220703125,282.8632202148437,287.6473388671875,286.45001220703125,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810163822810409e-09,0.0009909819345921,-0.0116542419418692,0.0,0.0,0.0,-0.0071974196471273,60.0,1.0458004474639893,-0.0,-6.69568791522579e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.298788791056722e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,9.792075434233992e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,7.23239645594731e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.792072523850948e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004644934670068,284.7184143066406,294.1499938964844,286.45001220703125,282.8561706542969,287.6264343261719,286.45001220703125,284.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786672391787761e-09,0.0009907811181619,-0.0115926954895257,0.0,0.0,0.0,-0.0071857739239931,60.0,1.045059084892273,-0.0,-6.69297293143245e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.298788791056722e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,9.792075434233992e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,7.23239645594731e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.792072523850948e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004644934670068,284.7184143066406,294.1499938964844,286.45001220703125,282.8561706542969,287.6264343261719,286.45001220703125,284.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786672391787761e-09,0.0009907811181619,-0.0115926954895257,0.0,0.0,0.0,-0.0071857739239931,60.0,1.045059084892273,-0.0,-6.69297293143245e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.790033072931692e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,7.230887422338128e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,0.0004643965803552,284.7200622558594,294.1499938964844,286.45001220703125,282.8487548828125,287.6059265136719,286.45001220703125,284.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.7624926224898445e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.0443122386932373,-0.0,-6.690179787938177e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
