time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.790033072931692e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,7.230887422338128e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,0.0004643965803552,284.7200622558594,294.1499938964844,286.45001220703125,282.8487548828125,287.6059265136719,286.45001220703125,284.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.7624926224898445e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.0443122386932373,-0.0,-6.690179787938177e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.294852497987448e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.787930321181192e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,7.229334732983261e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,0.0004642968415282,284.7217102050781,294.1499938964844,286.45001220703125,282.84100341796875,287.5857849121094,286.45001220703125,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641347900033,0.0,0.0,0.0,-0.0071614477783441,60.0,1.0435601472854614,-0.0,-6.687304221486556e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.294852497987448e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.787930321181192e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,7.229334732983261e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,0.0004642968415282,284.7217102050781,294.1499938964844,286.45001220703125,282.84100341796875,287.5857849121094,286.45001220703125,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641347900033,0.0,0.0,0.0,-0.0071614477783441,60.0,1.0435601472854614,-0.0,-6.687304221486556e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.292804315919057e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.785772999748588e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,7.227741298265755e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,9.785770816961303e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004641945124603,284.7233581542969,294.1499938964844,286.45001220703125,282.8329162597656,287.56597900390625,286.45001220703125,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.042803168296814,-0.0,-6.684355469133152e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.292804315919057e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,9.785772999748588e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,7.227741298265755e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,9.785770816961303e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004641945124603,284.7233581542969,294.1499938964844,286.45001220703125,282.8329162597656,287.56597900390625,286.45001220703125,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206496044374e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.042803168296814,-0.0,-6.684355469133152e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,9.291765309171752e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.784679423319176e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,7.226933666970581e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,9.78467651293613e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.0004641426494345,284.7241516113281,294.1499938964844,286.45001220703125,282.8287658691406,287.55621337890625,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699117539530562e-09,0.0009900324512273,-0.0113633060827851,0.0,0.0,0.0,-0.0071423687040805,60.0,1.0424233675003052,-0.0,-6.682860487217114e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.290710295317696e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,9.78356838459149e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,7.226112938951701e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.783565474208444e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,0.0004640899423975,284.7249755859375,294.1499938964844,286.45001220703125,282.82452392578125,287.5465087890625,286.45001220703125,284.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685964061224013e-09,0.0009899199940264,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,1.042042255401611,-0.0,-6.681342057390793e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.28856388782151e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.781307744560765e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.224443106679246e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.781304834177718e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004639826947823,284.72662353515625,294.1499938964844,286.45001220703125,282.8158569335937,287.5273742675781,286.45001220703125,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587381154298,0.0,0.0,0.0,-0.0071225827559828,60.0,1.041276216506958,-0.0,-6.678253328118444e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.28856388782151e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096252441406,0.0,0.0,9.781307744560765e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.224443106679246e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.781304834177718e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004639826947823,284.72662353515625,294.1499938964844,286.45001220703125,282.8158569335937,287.5273742675781,286.45001220703125,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587381154298,0.0,0.0,0.0,-0.0071225827559828,60.0,1.041276216506958,-0.0,-6.678253328118444e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.286377462558448e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,9.779004903975874e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,7.22274198778905e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.77900272118859e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0004638734972104,284.7282409667969,294.1499938964844,286.45001220703125,282.806884765625,287.5085754394531,286.45001220703125,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951266986789e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.04050612449646,-0.0,-6.675107755427234e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.286377462558448e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,9.779004903975874e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,7.22274198778905e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.77900272118859e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0004638734972104,284.7282409667969,294.1499938964844,286.45001220703125,282.806884765625,287.5085754394531,286.45001220703125,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951266986789e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.04050612449646,-0.0,-6.675107755427234e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.28415174712427e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.776662045624108e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,7.221011765068397e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,0.0004637623496819,284.7298583984375,294.1499938964844,286.45001220703125,282.79766845703125,287.4901123046875,286.45001220703125,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146587878465,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0397324562072754,-0.0,-6.671907470945372e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.28415174712427e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.776662045624108e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,7.221011765068397e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,0.0004637623496819,284.7298583984375,294.1499938964844,286.45001220703125,282.79766845703125,287.4901123046875,286.45001220703125,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146587878465,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0397324562072754,-0.0,-6.671907470945372e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.281893289880828e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.774282807484268e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.774280624696984e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,0.0004636495141312,284.7314758300781,294.1499938964844,286.45001220703125,282.7882080078125,287.47198486328125,286.45001220703125,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.0389556884765625,-0.0,-6.668660290642947e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.281893289880828e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.774282807484268e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,7.219254621304572e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.774280624696984e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,0.0004636495141312,284.7314758300781,294.1499938964844,286.45001220703125,282.7882080078125,287.47198486328125,286.45001220703125,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.0389556884765625,-0.0,-6.668660290642947e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.280753874918446e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,9.77308300207369e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,7.218368409667164e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.773080819286406e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,0.0004635925870388,284.7322998046875,294.1499938964844,286.45001220703125,282.78338623046875,287.4630432128906,286.45001220703125,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561853117479586e-09,0.0009888586355373,-0.0110036758705973,0.0,0.0,0.0,-0.007074321154505,60.0,1.0385664701461792,-0.0,-6.667021779094284e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,9.279606456402688e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,9.771874465513974e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,7.217475649667904e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,9.77187228272669e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0004635352815967,284.73309326171875,294.1499938964844,286.45001220703125,282.7785339355469,287.45416259765625,286.45001220703125,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547551224476365e-09,0.0009887363994494,-0.0109662050381302,0.0,0.0,0.0,-0.0070672309957444,60.0,1.0381765365600586,-0.0,-6.665372609404585e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.769438474904746e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004634197102859,284.7347106933594,294.1499938964844,286.45001220703125,282.76861572265625,287.4366760253906,286.45001220703125,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.0373950004577637,-0.0,-6.662047979943965e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.769438474904746e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0004634197102859,284.7347106933594,294.1499938964844,286.45001220703125,282.76861572265625,287.4366760253906,286.45001220703125,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.0373950004577637,-0.0,-6.662047979943965e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.274961485061796e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,9.76698356680572e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.766981384018436e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0004633032658603,284.7362976074219,294.1499938964844,286.45001220703125,282.7585144042969,287.4194641113281,286.45001220703125,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.036612033843994,-0.0,-6.658699192030326e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.274961485061796e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,9.76698356680572e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.766981384018436e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0004633032658603,284.7362976074219,294.1499938964844,286.45001220703125,282.7585144042969,287.4194641113281,286.45001220703125,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.036612033843994,-0.0,-6.658699192030326e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,9.272615716326982e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.764513379195704e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0004631860938388,284.7379150390625,294.1499938964844,286.45001220703125,282.74822998046875,287.4026184082031,286.45001220703125,284.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0358279943466189,-0.0,-6.655329798377353e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,9.272615716326982e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.764513379195704e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0004631860938388,284.7379150390625,294.1499938964844,286.45001220703125,282.74822998046875,287.4026184082031,286.45001220703125,284.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.0358279943466189,-0.0,-6.655329798377353e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.270261944038792e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,0.0004630685143638,284.739501953125,294.1499938964844,286.45001220703125,282.73779296875,287.38604736328125,286.45001220703125,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0350435972213743,-0.0,-6.651949746583341e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.270261944038792e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,0.0004630685143638,284.739501953125,294.1499938964844,286.45001220703125,282.73779296875,287.38604736328125,286.45001220703125,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0350435972213743,-0.0,-6.651949746583341e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,9.269082511309534e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,9.760793182067572e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,7.209290924947709e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,9.760790999280287e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,0.0004630096373148,284.74029541015625,294.1499938964844,286.45001220703125,282.7325134277344,287.3778686523437,286.45001220703125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0346513986587524,-0.0,-6.65025723378676e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,9.267903806176037e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,9.759551903698592e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,7.208374154288322e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,9.759549720911308e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0004629507311619,284.7410888671875,294.1499938964844,286.45001220703125,282.7272033691406,287.3697509765625,286.45001220703125,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840545147657,0.0,0.0,0.0,-0.00699492264539,60.0,1.03425931930542,-0.0,-6.64856472099018e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.265519474865867e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.757040243130176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,7.206519512692466e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,9.757038060342892e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0004628316382877,284.74267578125,294.1499938964844,286.45001220703125,282.7164611816406,287.3537902832031,286.45001220703125,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.3719721176671555e-09,0.0009872349910438,-0.0105061847716569,0.0,0.0,0.0,-0.0069801886565983,60.0,1.0335270166397097,-0.0,-6.645142747174759e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.265519474865867e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.757040243130176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,7.206519512692466e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,9.757038060342892e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0004628316382877,284.74267578125,294.1499938964844,286.45001220703125,282.7164611816406,287.3537902832031,286.45001220703125,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.3719721176671555e-09,0.0009872349910438,-0.0105061847716569,0.0,0.0,0.0,-0.0069801886565983,60.0,1.0335270166397097,-0.0,-6.645142747174759e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.263138781534508e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.754533675732092e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,7.204667053883895e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.754531492944808e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0004627127200365,284.7442626953125,294.1499938964844,286.45001220703125,282.70562744140625,287.33807373046875,286.4500427246094,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.342298964843394e-09,0.0009869813220575,-0.0104284388944506,0.0,0.0,0.0,-0.0069654788821935,60.0,1.032801866531372,-0.0,-6.64172716824396e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.263138781534508e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.754533675732092e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,7.204667053883895e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.754531492944808e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0004627127200365,284.7442626953125,294.1499938964844,286.45001220703125,282.70562744140625,287.33807373046875,286.4500427246094,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.342298964843394e-09,0.0009869813220575,-0.0104284388944506,0.0,0.0,0.0,-0.0069654788821935,60.0,1.032801866531372,-0.0,-6.64172716824396e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.260372462449595e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,9.751620382303372e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,7.202515553217381e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.751618199516088e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0004625745350494,284.745849609375,294.1499938964844,286.4516906738281,282.6942138671875,287.3226318359375,286.4502258300781,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866908658295,4.307823431304314e-09,0.0009866865584626,-0.0103381108492612,0.0,0.0,0.0,-0.0069483877159655,60.0,1.032569408416748,-0.0,-6.637759497607476e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.260372462449595e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,9.751620382303372e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,7.202515553217381e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,9.751618199516088e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0004625745350494,284.745849609375,294.1499938964844,286.4516906738281,282.6942138671875,287.3226318359375,286.4502258300781,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866908658295,4.307823431304314e-09,0.0009866865584626,-0.0103381108492612,0.0,0.0,0.0,-0.0069483877159655,60.0,1.032569408416748,-0.0,-6.637759497607476e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.256669727619736e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,9.747721196617932e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,7.199635729193687e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,9.747719013830648e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0004623895802069,284.7474060058594,294.1499938964844,286.4566650390625,282.6817932128906,287.3075866699219,286.4510803222656,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862961014732,4.261679009687214e-09,0.0009862919105216,-0.0102172112092375,0.0,0.0,0.0,-0.0069255121052265,60.0,1.0340856313705444,-0.0,-6.632451032828612e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,9.256669727619736e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,9.747721196617932e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,7.199635729193687e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,9.747719013830648e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0004623895802069,284.7474060058594,294.1499938964844,286.4566650390625,282.6817932128906,287.3075866699219,286.4510803222656,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862961014732,4.261679009687214e-09,0.0009862919105216,-0.0102172112092375,0.0,0.0,0.0,-0.0069255121052265,60.0,1.0340856313705444,-0.0,-6.632451032828612e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,9.254575707018375e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.745516581460834e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,7.198007369879633e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.745514398673548e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,0.0004622849810402,284.7481994628906,294.1499938964844,286.4602966308594,282.6752624511719,287.3002014160156,286.4518127441406,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860729333013,4.235587880430103e-09,0.0009860687423497,-0.0101488502696156,0.0,0.0,0.0,-0.0069125769659876,60.0,1.0354650020599363,-0.0,-6.629450410855497e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.252293966710567e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,9.743113332660867e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,7.196232036221772e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,9.743111149873585e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,0.0004621710104402,284.7489624023437,294.1499938964844,286.4646911621094,282.66851806640625,287.2929382324219,286.45281982421875,284.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985829741694,4.207150183788144e-09,0.0009858255507424,-0.0100743416696786,0.0,0.0,0.0,-0.0068984795361757,60.0,1.0373481512069702,-0.0,-6.62618049318553e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.24732448766008e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.737880463944748e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,7.192367047537118e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.737878281157464e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,0.0004619227838702,284.75054931640625,294.1499938964844,286.4755249023437,282.6545104980469,287.2787170410156,286.4558410644531,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853002848103,4.145227272545071e-09,0.0009852960938587,-0.0099120987579226,0.0,0.0,0.0,-0.0068677817471325,60.0,1.042642593383789,-0.0,-6.61906298660142e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.24732448766008e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.737880463944748e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,7.192367047537118e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.737878281157464e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,0.0004619227838702,284.75054931640625,294.1499938964844,286.4755249023437,282.6545104980469,287.2787170410156,286.4558410644531,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853002848103,4.145227272545071e-09,0.0009852960938587,-0.0099120987579226,0.0,0.0,0.0,-0.0068677817471325,60.0,1.042642593383789,-0.0,-6.61906298660142e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
