time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280140,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.73228961811401e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,7.188237941591069e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.732287435326724e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,0.0004616575897671,284.7521057128906,294.1499938964844,286.4889831542969,282.6398620605469,287.2650146484375,286.460205078125,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079072191132127e-09,0.00098473043181,-0.009738765656948,0.0,0.0,0.0,-0.0068349856883287,60.0,1.049633264541626,-0.0,-6.611463732042466e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.73228961811401e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,7.188237941591069e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,9.732287435326724e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,0.0004616575897671,284.7521057128906,294.1499938964844,286.4889831542969,282.6398620605469,287.2650146484375,286.460205078125,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079072191132127e-09,0.00098473043181,-0.009738765656948,0.0,0.0,0.0,-0.0068349856883287,60.0,1.049633264541626,-0.0,-6.611463732042466e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,9.236564801540226e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.72654961515218e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,7.183998241089284e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,9.726547432364896e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0004613852943293,284.7536315917969,294.1499938964844,286.5048522949219,282.6247253417969,287.2518005371094,286.46600341796875,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.011150966931609e-09,0.0009841495193541,-0.0095608057454228,0.0,0.0,0.0,-0.0068013141863048,60.0,1.0582808256149292,-0.0,-6.603666236060235e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,9.236564801540226e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.72654961515218e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,7.183998241089284e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,9.726547432364896e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0004613852943293,284.7536315917969,294.1499938964844,286.5048522949219,282.6247253417969,287.2518005371094,286.46600341796875,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.011150966931609e-09,0.0009841495193541,-0.0095608057454228,0.0,0.0,0.0,-0.0068013141863048,60.0,1.0582808256149292,-0.0,-6.603666236060235e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.72090711002238e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,7.17983057256788e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.720904927235095e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0004611176555044,284.75518798828125,294.1499938964844,286.5229187011719,282.60919189453125,287.2391357421875,286.47320556640625,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.944383042409072e-09,0.0009835786186158,-0.0093858651816844,0.0,0.0,0.0,-0.0067682140506803,60.0,1.0684012174606323,-0.0,-6.59600516428327e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.72090711002238e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,7.17983057256788e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.720904927235095e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0004611176555044,284.75518798828125,294.1499938964844,286.5229187011719,282.60919189453125,287.2391357421875,286.47320556640625,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.944383042409072e-09,0.0009835786186158,-0.0093858651816844,0.0,0.0,0.0,-0.0067682140506803,60.0,1.0684012174606323,-0.0,-6.59600516428327e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,9.228642738889904e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,9.71820772974752e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,7.177836960181594e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,9.718205546960236e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0004609895986504,284.7559509277344,294.1499938964844,286.53271484375,282.6013488769531,287.2330017089844,286.4773864746094,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833094663918,3.912439705544557e-09,0.0009833055082708,-0.0093021700158715,0.0,0.0,0.0,-0.0067523787729442,60.0,1.074029803276062,-0.0,-6.59234160593769e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,9.22622493817471e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,9.715661144582556e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.175956125138327e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,9.71565896179527e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.000460868817754,284.7567138671875,294.1499938964844,286.5429382324219,282.5934143066406,287.2270202636719,286.4819641113281,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830517228692,3.88230780856702e-09,0.0009830478811636,-0.0092232199385762,0.0,0.0,0.0,-0.0067374408245086,60.0,1.080006718635559,-0.0,-6.588886947156426e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.221971413353458e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.711182065075263e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,7.172647747211158e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.71117988228798e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0004606563306879,284.7582702636719,294.1499938964844,286.56475830078125,282.5775146484375,287.21551513671875,286.49224853515625,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825982851907,3.829304429103786e-09,0.0009825944434851,-0.0090843439102172,0.0,0.0,0.0,-0.0067111644893884,60.0,1.09294855594635,-0.0,-6.582811806765676e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.221971413353458e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.711182065075263e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,7.172647747211158e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.71117988228798e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0004606563306879,284.7582702636719,294.1499938964844,286.56475830078125,282.5775146484375,287.21551513671875,286.49224853515625,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825982851907,3.829304429103786e-09,0.0009825944434851,-0.0090843439102172,0.0,0.0,0.0,-0.0067111644893884,60.0,1.09294855594635,-0.0,-6.582811806765676e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.218521154252812e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,9.70754845184274e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,7.169964374043047e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.707546996651216e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,0.0004604840069077,284.7597961425781,294.1499938964844,286.5881042480469,282.56158447265625,287.2045288085937,286.50390625,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822305291891,3.786308599984522e-09,0.0009822266874834,-0.0089716892689466,0.0,0.0,0.0,-0.0066898488439619,60.0,1.1069965362548828,-0.0,-6.577886324521387e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.218521154252812e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,9.70754845184274e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,7.169964374043047e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.707546996651216e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,0.0004604840069077,284.7597961425781,294.1499938964844,286.5881042480469,282.56158447265625,287.2045288085937,286.50390625,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822305291891,3.786308599984522e-09,0.0009822266874834,-0.0089716892689466,0.0,0.0,0.0,-0.0066898488439619,60.0,1.1069965362548828,-0.0,-6.577886324521387e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.216353646479548e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.705266711534932e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.168278534663841e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.705264528747648e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.0004603757406584,284.7613220214844,294.1499938964844,286.6127624511719,282.5457763671875,287.1942443847656,286.5172119140625,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819995611906,3.759298650152232e-09,0.0009819958359003,-0.0089009180665016,0.0,0.0,0.0,-0.0066764592193067,60.0,1.1222578287124634,-0.0,-6.57479262144989e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.216353646479548e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.705266711534932e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,7.168278534663841e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.705264528747648e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.0004603757406584,284.7613220214844,294.1499938964844,286.6127624511719,282.5457763671875,287.1942443847656,286.5172119140625,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819995611906,3.759298650152232e-09,0.0009819958359003,-0.0089009180665016,0.0,0.0,0.0,-0.0066764592193067,60.0,1.1222578287124634,-0.0,-6.57479262144989e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,9.21539103728719e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.704253170639277e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,7.167529838625342e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,9.704250987851992e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,0.0004603276611305,284.7628173828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1845092773437,286.5318908691406,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.747295806988404e-09,0.0009818930411711,-0.008869469165802,0.0,0.0,0.0,-0.0066705080680549,60.0,1.1384001970291138,-0.0,-6.573418431798927e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,9.21539103728719e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.704253170639277e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,7.167529838625342e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,9.704250987851992e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,0.0004603276611305,284.7628173828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1845092773437,286.5318908691406,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.747295806988404e-09,0.0009818930411711,-0.008869469165802,0.0,0.0,0.0,-0.0066705080680549,60.0,1.1384001970291138,-0.0,-6.573418431798927e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,9.215527097694576e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.704395779408514e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,7.167635340010747e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,9.704394324216992e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,0.000460334442323,284.7635803222656,294.1499938964844,286.6518249511719,282.5226135253906,287.179931640625,286.5398864746094,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819113183766,3.748982457807415e-09,0.0009819075930863,-0.0088738873600959,0.0,0.0,0.0,-0.0066713448613882,60.0,1.1468536853790283,-0.0,-6.573610988880318e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,9.21601094887592e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.704905096441507e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.1680115070194e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,9.704902913654224e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,0.0004603585985023,284.76434326171875,294.1499938964844,286.665283203125,282.5151062011719,287.17547607421875,286.5482177734375,284.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819628903642,3.755000754779303e-09,0.0009819590486586,-0.0088896574452519,0.0,0.0,0.0,-0.0066743288189172,60.0,1.1554882526397705,-0.0,-6.574300215334007e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.218142076861112e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.707149729365484e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,7.169669697759673e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.70714827417396e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,0.0004604650894179,284.7658386230469,294.1499938964844,286.6926574707031,282.50048828125,287.1670227050781,286.56597900390625,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821896674111,3.781549740011769e-09,0.0009821859421208,-0.0089592197909951,0.0,0.0,0.0,-0.0066874888725578,60.0,1.1732447147369385,-0.0,-6.577341338243059e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.218142076861112e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.707149729365484e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,7.169669697759673e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,9.70714827417396e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,0.0004604650894179,284.7658386230469,294.1499938964844,286.6926574707031,282.50048828125,287.1670227050781,286.56597900390625,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821896674111,3.781549740011769e-09,0.0009821859421208,-0.0089592197909951,0.0,0.0,0.0,-0.0066874888725578,60.0,1.1732447147369385,-0.0,-6.577341338243059e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,9.221774234902114e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.710973972687498e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,7.172494224505499e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,9.710972517495976e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0004606464935932,284.767333984375,294.1499938964844,286.7205505371094,282.4865417480469,287.1591796875,286.5852355957031,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825765155255,3.826783778748677e-09,0.0009825726738199,-0.0090777399018406,0.0,0.0,0.0,-0.0067099132575094,60.0,1.191615104675293,-0.0,-6.582523326414957e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,9.221774234902114e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.710973972687498e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,7.172494224505499e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,9.710972517495976e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0004606464935932,284.767333984375,294.1499938964844,286.7205505371094,282.4865417480469,287.1591796875,286.5852355957031,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825765155255,3.826783778748677e-09,0.0009825726738199,-0.0090777399018406,0.0,0.0,0.0,-0.0067099132575094,60.0,1.191615104675293,-0.0,-6.582523326414957e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.226892871083692e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.716364729683846e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,7.17647562851198e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.716363274492323e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004609022289514,284.76885986328125,294.1499938964844,286.7486572265625,282.47344970703125,287.1519775390625,286.60601806640625,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983121804893,3.890553657015516e-09,0.0009831179631873,-0.0092448256909847,0.0,0.0,0.0,-0.0067415265366435,60.0,1.2104560136795044,-0.0,-6.589832679537724e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.226892871083692e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.716364729683846e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,7.17647562851198e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,9.716363274492323e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0004609022289514,284.76885986328125,294.1499938964844,286.7486572265625,282.47344970703125,287.1519775390625,286.60601806640625,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983121804893,3.890553657015516e-09,0.0009831179631873,-0.0092448256909847,0.0,0.0,0.0,-0.0067415265366435,60.0,1.2104560136795044,-0.0,-6.589832679537724e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.233240416506304e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.723049151943997e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,7.181412365753204e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.723046969156712e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0004612192860804,284.77032470703125,294.1499938964844,286.77685546875,282.4613342285156,287.1453857421875,286.6282043457031,284.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837979450821,3.9696246290077405e-09,0.0009837939869612,-0.0094520021229982,0.0,0.0,0.0,-0.0067807254381477,60.0,1.2295995950698853,-0.0,-6.598901336474229e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.233240416506304e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.723049151943997e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,7.181412365753204e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.723046969156712e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0004612192860804,284.77032470703125,294.1499938964844,286.77685546875,282.4613342285156,287.1453857421875,286.6282043457031,284.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837979450821,3.9696246290077405e-09,0.0009837939869612,-0.0094520021229982,0.0,0.0,0.0,-0.0067807254381477,60.0,1.2295995950698853,-0.0,-6.598901336474229e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,9.236887126462534e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.726889402372764e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,7.184249261626974e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,9.726887219585478e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,0.0004614014469552,284.7710876464844,294.1499938964844,286.7908935546875,282.4556884765625,287.142333984375,286.639892578125,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841866558417,4.015054511086191e-09,0.0009841825813055,-0.0095710335299372,0.0,0.0,0.0,-0.0068032476119697,60.0,1.2392470836639404,-0.0,-6.6041145885265e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,9.24074847716838e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,9.730954479891808e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,7.187252049334347e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,9.730953024700284e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0004615943180397,284.7718200683594,294.1499938964844,286.80487060546875,282.45037841796875,287.1394348144531,286.65191650390625,284.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845979511737,4.0631511488697925e-09,0.0009845939930528,-0.009697051718831,0.0,0.0,0.0,-0.006827091332525,60.0,1.248904824256897,-0.0,-6.609635505583358e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.24904816201888e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.739695087773724e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,7.193707278929651e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.739693632582204e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0004620089312084,284.7733154296875,294.1499938964844,286.8324890136719,282.4407043457031,287.1340026855469,286.6766967773437,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985482125543,4.1665511041344425e-09,0.0009854779345914,-0.0099679687991738,0.0,0.0,0.0,-0.0068783503957092,60.0,1.2681715488433838,-0.0,-6.621513648497057e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.24904816201888e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.739695087773724e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,7.193707278929651e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.739693632582204e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0004620089312084,284.7733154296875,294.1499938964844,286.8324890136719,282.4407043457031,287.1340026855469,286.6766967773437,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985482125543,4.1665511041344425e-09,0.0009854779345914,-0.0099679687991738,0.0,0.0,0.0,-0.0068783503957092,60.0,1.2681715488433838,-0.0,-6.621513648497057e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,9.257942292606458e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.749060700414702e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,7.200624531833455e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,9.74905924522318e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004624531720764,284.7748107910156,294.1499938964844,286.8595275878906,282.4324951171875,287.12921142578125,286.7025756835937,284.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.2773447006538845e-09,0.0009864254388958,-0.0102582555264234,0.0,0.0,0.0,-0.0069332756102085,60.0,1.2872250080108645,-0.0,-6.6342529692065e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,9.257942292606458e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.749060700414702e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,7.200624531833455e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,9.74905924522318e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004624531720764,284.7748107910156,294.1499938964844,286.8595275878906,282.4324951171875,287.12921142578125,286.7025756835937,284.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.2773447006538845e-09,0.0009864254388958,-0.0102582555264234,0.0,0.0,0.0,-0.0069332756102085,60.0,1.2872250080108645,-0.0,-6.6342529692065e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.267118730349466e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.7587238997221e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,7.207761518657207e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.758722444530576e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,0.0004629115574061,284.7762756347656,294.1499938964844,286.8857421875,282.4259338378906,287.1249694824219,286.729248046875,284.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.3916625891426975e-09,0.0009874029783532,-0.0105577735230326,0.0,0.0,0.0,-0.006989948451519,60.0,1.3058596849441528,-0.0,-6.64741008904457e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.267118730349466e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.7587238997221e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,7.207761518657207e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.758722444530576e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,0.0004629115574061,284.7762756347656,294.1499938964844,286.8857421875,282.4259338378906,287.1249694824219,286.729248046875,284.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.3916625891426975e-09,0.0009874029783532,-0.0105577735230326,0.0,0.0,0.0,-0.006989948451519,60.0,1.3058596849441528,-0.0,-6.64741008904457e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.27637520362623e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.768472227733582e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,7.214961806312203e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.768470044946298e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.0004633739881683,284.7777404785156,294.1499938964844,286.91094970703125,282.42120361328125,287.12115478515625,286.7564392089844,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506985451513401e-09,0.0009883891325443,-0.0108599234372377,0.0,0.0,0.0,-0.0070471190847456,60.0,1.3240716457366943,-0.0,-6.660695817117812e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.27637520362623e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.768472227733582e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,7.214961806312203e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.768470044946298e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.0004633739881683,284.7777404785156,294.1499938964844,286.91094970703125,282.42120361328125,287.12115478515625,286.7564392089844,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506985451513401e-09,0.0009883891325443,-0.0108599234372377,0.0,0.0,0.0,-0.0070471190847456,60.0,1.3240716457366943,-0.0,-6.660695817117812e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.280924132326618e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.773261263035238e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,7.21849937690422e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.773259807843716e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0004636011726688,284.7784729003906,294.1499938964844,286.923095703125,282.4195556640625,287.1194763183594,286.7701416015625,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888781933113,4.5636467937981714e-09,0.0009888735366985,-0.0110083753243088,0.0,0.0,0.0,-0.0070752082392573,60.0,1.33286452293396,-0.0,-6.66722854703039e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.285383566748352e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,9.777957166079432e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,7.2219678258989e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.777955710887908e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,0.0004638239333871,284.7792358398437,294.1499938964844,286.9349060058594,282.4184265136719,287.117919921875,286.78387451171875,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893532842397,4.619201021682784e-09,0.0009893486276268,-0.0111539270728826,0.0,0.0,0.0,-0.0071027488447725,60.0,1.341450810432434,-0.0,-6.673636931964212e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.293939365306868e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.786967711988837e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,7.228622416732833e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.786966256797314e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0004642513522412,284.7807006835937,294.1499938964844,286.9574279785156,282.4178161621094,287.11505126953125,286.8111572265625,284.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902649326249,4.725793090187835e-09,0.0009902602760121,-0.0114331953227519,0.0,0.0,0.0,-0.0071555916219949,60.0,1.35796856880188,-0.0,-6.685940689976634e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
