time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282480,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.293939365306868e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,9.786967711988837e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,7.228622416732833e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.786966256797314e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0004642513522412,284.7807006835937,294.1499938964844,286.9574279785156,282.4178161621094,287.11505126953125,286.8111572265625,284.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902649326249,4.725793090187835e-09,0.0009902602760121,-0.0114331953227519,0.0,0.0,0.0,-0.0071555916219949,60.0,1.35796856880188,-0.0,-6.685940689976634e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.301884711021556e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.795334335649386e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,7.234801887534559e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.795332152862102e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,0.0004646482120733,284.7821655273437,294.1499938964844,286.978271484375,282.4195556640625,287.11260986328125,286.8380432128906,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824768140565538e-09,0.0009911066154018,-0.0116925053298473,0.0,0.0,0.0,-0.0072046583518385,60.0,1.3733841180801392,-0.0,-6.69737545422322e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.301884711021556e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.795334335649386e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,7.234801887534559e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.795332152862102e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,0.0004646482120733,284.7821655273437,294.1499938964844,286.978271484375,282.4195556640625,287.11260986328125,286.8380432128906,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911113884299,4.824768140565538e-09,0.0009911066154018,-0.0116925053298473,0.0,0.0,0.0,-0.0072046583518385,60.0,1.3733841180801392,-0.0,-6.69737545422322e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.308991866419092e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,9.802818385651336e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,7.240330160129815e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.802816930459812e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.0004650032497011,284.7835998535156,294.1499938964844,286.9972229003906,282.4237976074219,287.1105651855469,286.8641662597656,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918686700984,4.913312423582283e-09,0.0009918637806549,-0.0119244838133454,0.0,0.0,0.0,-0.0072485534474253,60.0,1.3874768018722534,-0.0,-6.707613664502787e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.308991866419092e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,9.802818385651336e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,7.240330160129815e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.802816930459812e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.0004650032497011,284.7835998535156,294.1499938964844,286.9972229003906,282.4237976074219,287.1105651855469,286.8641662597656,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918686700984,4.913312423582283e-09,0.0009918637806549,-0.0119244838133454,0.0,0.0,0.0,-0.0072485534474253,60.0,1.3874768018722534,-0.0,-6.707613664502787e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.31521426537074e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.809371113078667e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,7.245169399539009e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.809368930291384e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,0.0004653140495065,284.7850646972656,294.1499938964844,287.0140991210937,282.43072509765625,287.1088256835937,286.8891906738281,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925316553562,4.990822422001884e-09,0.0009925266494974,-0.0121275540441274,0.0,0.0,0.0,-0.0072869788855314,60.0,1.4001582860946655,-0.0,-6.716582134913551e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,9.31521426537074e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.809371113078667e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,7.245169399539009e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.809368930291384e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,0.0004653140495065,284.7850646972656,294.1499938964844,287.0140991210937,282.43072509765625,287.1088256835937,286.8891906738281,284.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925316553562,4.990822422001884e-09,0.0009925266494974,-0.0121275540441274,0.0,0.0,0.0,-0.0072869788855314,60.0,1.4001582860946655,-0.0,-6.716582134913551e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.317874355474488e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.81217235676013e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,7.247238681884483e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.812170901568606e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,0.0004654469667002,284.7857971191406,294.1499938964844,287.0216979980469,282.4352722167969,287.10809326171875,286.90106201171875,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928148938342,5.023963467465364e-09,0.0009928098879754,-0.0122143793851137,0.0,0.0,0.0,-0.0073034078814089,60.0,1.405789852142334,-0.0,-6.72041835514392e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.320321260020135e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,9.814748773351312e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,7.249141344800591e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.814747318159787e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0004655691445805,284.7865295410156,294.1499938964844,287.0286560058594,282.4405212402344,287.107421875,286.9126281738281,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930754313245,5.054437757223695e-09,0.0009930704254657,-0.0122942188754677,0.0,0.0,0.0,-0.0073185143992304,60.0,1.41107177734375,-0.0,-6.72394762091244e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.324347774963826e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,9.818988473853096e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,7.252272916957736e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.818987018661574e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,0.0004657703102566,284.7879638671875,294.1499938964844,287.04071044921875,282.4533386230469,287.1062316894531,286.9344482421875,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935046546161,5.10459630120863e-09,0.0009934995323419,-0.0124256266281008,0.0,0.0,0.0,-0.0073433816432952,60.0,1.4203120470046997,-0.0,-6.729757018320015e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.324347774963826e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,9.818988473853096e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,7.252272916957736e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.818987018661574e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,0.0004657703102566,284.7879638671875,294.1499938964844,287.04071044921875,282.4533386230469,287.1062316894531,286.9344482421875,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935046546161,5.10459630120863e-09,0.0009934995323419,-0.0124256266281008,0.0,0.0,0.0,-0.0073433816432952,60.0,1.4203120470046997,-0.0,-6.729757018320015e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,9.32596594793722e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,9.820692503126338e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,7.25353165762499e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,9.820691047934817e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004658511315938,284.7887268066406,294.1499938964844,287.0458984375,282.46124267578125,287.105712890625,286.94500732421875,284.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993676832877,5.124750401819256e-09,0.0009936717106029,-0.0124784279614686,0.0,0.0,0.0,-0.0073533719405531,60.0,1.4243322610855105,-0.0,-6.732092572292458e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.327157022198662e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,9.821947605814783e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,7.254458614625037e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.8219454230275e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.000465910648927,284.7893981933594,294.1499938964844,287.04998779296875,282.4693298339844,287.105224609375,286.95428466796875,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938039584085,5.139591419123235e-09,0.0009937988361343,-0.0125173097476363,0.0,0.0,0.0,-0.0073607303202152,60.0,1.4275325536727903,-0.0,-6.733812796255735e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.328596934210508e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,9.82346318778582e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,7.25557838450186e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.823461732594296e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004659825644921,284.79083251953125,294.1499938964844,287.0540466308594,282.4848327636719,287.1043395996094,286.9715270996094,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.1575206327925124e-09,0.0009939521551132,-0.0125642819330096,0.0,0.0,0.0,-0.0073696188628673,60.0,1.4317054748535156,-0.0,-6.735890423215096e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.328596934210508e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,9.82346318778582e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,7.25557838450186e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,9.823461732594296e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004659825644921,284.79083251953125,294.1499938964844,287.0540466308594,282.4848327636719,287.1043395996094,286.9715270996094,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.1575206327925124e-09,0.0009939521551132,-0.0125642819330096,0.0,0.0,0.0,-0.0073696188628673,60.0,1.4317054748535156,-0.0,-6.735890423215096e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.328593296231702e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.823459549807012e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,7.255575474118814e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.823458094615488e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0004659823898691,284.7922668457031,294.1499938964844,287.05078125,282.4962158203125,287.1033935546875,286.9853210449219,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.15746512164128e-09,0.0009939518058672,-0.0125641366466879,0.0,0.0,0.0,-0.0073695918545126,60.0,1.4314509630203247,-0.0,-6.735884028330474e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.328593296231702e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.823459549807012e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,7.255575474118814e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.823458094615488e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0004659823898691,284.7922668457031,294.1499938964844,287.05078125,282.4962158203125,287.1033935546875,286.9853210449219,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.15746512164128e-09,0.0009939518058672,-0.0125641366466879,0.0,0.0,0.0,-0.0073695918545126,60.0,1.4314509630203247,-0.0,-6.735884028330474e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.328062151325868e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.82290002866648e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,7.255162199726328e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.82289857347496e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0004659558471757,284.7929992675781,294.1499938964844,287.04656982421875,282.5004577636719,287.1028747558594,286.9906616210937,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939001174643,5.150843307433206e-09,0.0009938948787748,-0.0125467889010906,0.0,0.0,0.0,-0.0073663080111145,60.0,1.4294850826263428,-0.0,-6.735116642175853e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.327193401986732e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.82198544079438e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,7.25448626326397e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.821983985602856e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,0.0004659124533645,284.793701171875,294.1499938964844,287.04071044921875,282.5037536621094,287.1023254394531,286.99493408203125,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938074508681,5.140015968407852e-09,0.000993802328594,-0.0125184226781129,0.0,0.0,0.0,-0.0073609403334558,60.0,1.4263769388198853,-0.0,-6.733861823704501e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.324421262135728e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.819066326599568e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,7.252330397022888e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.819064871408044e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0004657739773392,284.79510498046875,294.1499938964844,287.0242919921875,282.5076904296875,287.1009826660156,287.0002136230469,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.1054698246844055e-09,0.0009935072157531,-0.0124279158189892,0.0,0.0,0.0,-0.007343815639615,60.0,1.4168144464492798,-0.0,-6.72985862593123e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.324421262135728e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.819066326599568e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,7.252330397022888e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.819064871408044e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0004657739773392,284.79510498046875,294.1499938964844,287.0242919921875,282.5076904296875,287.1009826660156,287.0002136230469,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.1054698246844055e-09,0.0009935072157531,-0.0124279158189892,0.0,0.0,0.0,-0.007343815639615,60.0,1.4168144464492798,-0.0,-6.72985862593123e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.320277604274452e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,9.814702934818342e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,7.249107875395566e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.81470147962682e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0004655670200008,284.7965393066406,294.1499938964844,287.00201416015625,282.5083312988281,287.0992736816406,287.0008544921875,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053842233593286e-09,0.0009930657688528,-0.0122926579788327,0.0,0.0,0.0,-0.007318221963942,60.0,1.4028657674789429,-0.0,-6.723877987724336e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.320277604274452e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,9.814702934818342e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,7.249107875395566e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.81470147962682e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0004655670200008,284.7965393066406,294.1499938964844,287.00201416015625,282.5083312988281,287.0992736816406,287.0008544921875,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053842233593286e-09,0.0009930657688528,-0.0122926579788327,0.0,0.0,0.0,-0.007318221963942,60.0,1.4028657674789429,-0.0,-6.723877987724336e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.314805356552824e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,9.808940376387908e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,7.244851440191269e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.808938921196386e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,0.0004652936477214,284.7979431152344,294.1499938964844,286.974365234375,282.50592041015625,287.0971374511719,286.9967956542969,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924877667799,4.9856518913315995e-09,0.0009924827609211,-0.0121140070259571,0.0,0.0,0.0,-0.0072844172827899,60.0,1.38487708568573,-0.0,-6.715983147387308e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.314805356552824e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,9.808940376387908e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,7.244851440191269e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.808938921196386e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,0.0004652936477214,284.7979431152344,294.1499938964844,286.974365234375,282.50592041015625,287.0971374511719,286.9967956542969,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924877667799,4.9856518913315995e-09,0.0009924827609211,-0.0121140070259571,0.0,0.0,0.0,-0.0072844172827899,60.0,1.38487708568573,-0.0,-6.715983147387308e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.308112203143536e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.801891428651288e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,7.239645492518321e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.801890701055528e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,0.0004649593029171,284.7993469238281,294.1499938964844,286.9418334960937,282.5007629394531,287.094482421875,286.9881591796875,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.9022550463462275e-09,0.0009917696006596,-0.0118955140933394,0.0,0.0,0.0,-0.0072430740110576,60.0,1.363198161125183,-0.0,-6.706334687578419e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.308112203143536e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.801891428651288e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,7.239645492518321e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.801890701055528e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,0.0004649593029171,284.7993469238281,294.1499938964844,286.9418334960937,282.5007629394531,287.094482421875,286.9881591796875,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917744901031,4.9022550463462275e-09,0.0009917696006596,-0.0118955140933394,0.0,0.0,0.0,-0.0072430740110576,60.0,1.363198161125183,-0.0,-6.706334687578419e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,9.304362902184948e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.797943494049832e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,7.236729288706556e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,9.79794203885831e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0004647720488719,284.800048828125,294.1499938964844,286.92388916015625,282.4971923828125,287.0929260253906,286.9820861816406,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913748363032,4.855540414183679e-09,0.000991370063275,-0.0117731261998415,0.0,0.0,0.0,-0.0072199148125946,60.0,1.3510429859161377,-0.0,-6.700932431158435e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.300405508838594e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,9.793775825528428e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,7.233650831039995e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.793775097932668e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,0.0004645743465516,284.8007507324219,294.1499938964844,286.9048767089844,282.4930725097656,287.0912170410156,286.9749755859375,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909531800076,4.8062300805895575e-09,0.0009909484069794,-0.0116439359262585,0.0,0.0,0.0,-0.0071954694576561,60.0,1.3381226062774658,-0.0,-6.695233167874903e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.292100003222004e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.78503012447618e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,7.227191235870123e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0004641594714485,284.8021240234375,294.1499938964844,286.8639831542969,282.483154296875,287.0873718261719,286.9581604003906,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702747080642666e-09,0.0009900637669488,-0.0113728148862719,0.0,0.0,0.0,-0.0071441698819398,60.0,1.310383677482605,-0.0,-6.683279707431211e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.292100003222004e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.78503012447618e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,7.227191235870123e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0004641594714485,284.8021240234375,294.1499938964844,286.8639831542969,282.483154296875,287.0873718261719,286.9581604003906,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702747080642666e-09,0.0009900637669488,-0.0113728148862719,0.0,0.0,0.0,-0.0071441698819398,60.0,1.310383677482605,-0.0,-6.683279707431211e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.286939894082023e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.779596439329909e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,7.22317781765014e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.779594984138384e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0004639017279259,284.8029479980469,294.1499938964844,286.8377685546875,282.47625732421875,287.084716796875,286.9461364746094,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.638458506178722e-09,0.0009895139373838,-0.0112043805420398,0.0,0.0,0.0,-0.0071122986264526,60.0,1.2923837900161743,-0.0,-6.675858799098934e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,9.283590770792216e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.776069782674313e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,7.220573024824262e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,9.77606832748279e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,0.0004637344391085,284.80352783203125,294.1499938964844,286.81964111328125,282.4712829589844,287.08282470703125,286.9374389648437,284.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098916166462,4.596728775396741e-09,0.0009891570080071,-0.0110950488597154,0.0,0.0,0.0,-0.0070916111581027,60.0,1.279929757118225,-0.0,-6.671044161521422e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.275512275053188e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.214290235424414e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.767561277840286e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004633309144992,284.8049011230469,294.1499938964844,286.7723388671875,282.4577331542969,287.0775756835937,286.913330078125,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.4960755118950155e-09,0.0009882962331175,-0.010831338353455,0.0,0.0,0.0,-0.0070417127572,60.0,1.2473769187927246,-0.0,-6.659438867018252e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.275512275053188e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.214290235424414e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.767561277840286e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004633309144992,284.8049011230469,294.1499938964844,286.7723388671875,282.4577331542969,287.0775756835937,286.913330078125,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.4960755118950155e-09,0.0009882962331175,-0.010831338353455,0.0,0.0,0.0,-0.0070417127572,60.0,1.2473769187927246,-0.0,-6.659438867018252e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.268598660128192e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.760281682247296e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,7.208912575151771e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.760280954651536e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.0004629855393432,284.8062744140625,294.1499938964844,286.7225646972656,282.4427795410156,287.07159423828125,286.88592529296875,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875639807432,4.40992842243304e-09,0.000987559556961,-0.0106056304648518,0.0,0.0,0.0,-0.0069990055635571,60.0,1.2130568027496338,-0.0,-6.64951329554242e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.268598660128192e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.760281682247296e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,7.208912575151771e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.760280954651536e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.0004629855393432,284.8062744140625,294.1499938964844,286.7225646972656,282.4427795410156,287.07159423828125,286.88592529296875,284.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875639807432,4.40992842243304e-09,0.000987559556961,-0.0106056304648518,0.0,0.0,0.0,-0.0069990055635571,60.0,1.2130568027496338,-0.0,-6.64951329554242e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.265795233659446e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,9.757329826243222e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,7.2067319706548e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.7573283710517e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.000462845491711,284.80694580078125,294.1499938964844,286.6968688964844,282.4348449707031,287.0682678222656,286.8709411621094,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872653754428,4.374994588829395e-09,0.0009872610680758,-0.0105141028761863,0.0,0.0,0.0,-0.0069816880859434,60.0,1.1953370571136477,-0.0,-6.645490913115283e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.263552055926992e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.754967322805896e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,7.20498719601892e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.754966595210136e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0004627334419637,284.8076171875,294.1499938964844,286.6707458496094,282.4266662597656,287.0647277832031,286.85516357421875,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987026374787,4.347045834407481e-09,0.0009870219510048,-0.010440875776112,0.0,0.0,0.0,-0.0069678328000009,60.0,1.1773600578308103,-0.0,-6.64227357560776e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
