time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284820,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.26103675737977e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,9.752318874234334e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,7.203030691016465e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.752318146638572e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,0.0004626078298315,284.8089904785156,294.1499938964844,286.617431640625,282.40972900390625,287.0570983886719,286.82147216796875,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867581538856,4.315705570689943e-09,0.0009867537301033,-0.0103587629273533,0.0,0.0,0.0,-0.006952294614166,60.0,1.1408110857009888,-0.0,-6.638666150138306e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.26103675737977e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,9.752318874234334e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,7.203030691016465e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.752318146638572e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,0.0004626078298315,284.8089904785156,294.1499938964844,286.617431640625,282.40972900390625,287.0570983886719,286.82147216796875,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867581538856,4.315705570689943e-09,0.0009867537301033,-0.0103587629273533,0.0,0.0,0.0,-0.006952294614166,60.0,1.1408110857009888,-0.0,-6.638666150138306e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,9.261382365366444e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.752682672115044e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,7.203299173852429e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,9.75268121692352e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.0004626250592991,284.81036376953125,294.1499938964844,286.5630798339844,282.3922424316406,287.0487060546875,286.7849426269531,284.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867947082966,4.319999025170773e-09,0.0009867904009297,-0.0103700133040547,0.0,0.0,0.0,-0.006954422686249,60.0,1.103748083114624,-0.0,-6.639160687882395e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,9.261382365366444e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.752682672115044e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,7.203299173852429e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,9.75268121692352e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.0004626250592991,284.81036376953125,294.1499938964844,286.5630798339844,282.3922424316406,287.0487060546875,286.7849426269531,284.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867947082966,4.319999025170773e-09,0.0009867904009297,-0.0103700133040547,0.0,0.0,0.0,-0.006954422686249,60.0,1.103748083114624,-0.0,-6.639160687882395e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,9.265090920962392e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.756588406162336e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,7.206184091046453e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,9.756586950970814e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,0.0004628103342838,284.81170654296875,294.1499938964844,286.5081481933594,282.3744812011719,287.0394287109375,286.7450561523437,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871897054836,4.366197625671475e-09,0.0009871853981167,-0.0104910545051097,0.0,0.0,0.0,-0.0069773248396813,60.0,1.0664585828781128,-0.0,-6.644477679174089e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,9.265090920962392e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.756588406162336e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,7.206184091046453e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,9.756586950970814e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,0.0004628103342838,284.81170654296875,294.1499938964844,286.5081481933594,282.3744812011719,287.0394287109375,286.7450561523437,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871897054836,4.366197625671475e-09,0.0009871853981167,-0.0104910545051097,0.0,0.0,0.0,-0.0069773248396813,60.0,1.0664585828781128,-0.0,-6.644477679174089e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.271738235838713e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,9.76358787738718e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,7.211354386527091e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.76358714979142e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,0.0004631423798855,284.81304931640625,294.1499938964844,286.4531555175781,282.35675048828125,287.0294494628906,286.7025451660156,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878978598862,4.449008716989056e-09,0.0009878933196887,-0.0107080237939953,0.0,0.0,0.0,-0.0070183775387704,60.0,1.029264211654663,-0.0,-6.654015294316197e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.271738235838713e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,9.76358787738718e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,7.211354386527091e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.76358714979142e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,0.0004631423798855,284.81304931640625,294.1499938964844,286.4531555175781,282.35675048828125,287.0294494628906,286.7025451660156,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878978598862,4.449008716989056e-09,0.0009878933196887,-0.0107080237939953,0.0,0.0,0.0,-0.0070183775387704,60.0,1.029264211654663,-0.0,-6.654015294316197e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,9.27643195609562e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.768531162990256e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,7.215004734462127e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.768529707798734e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0004633768694475,284.813720703125,294.1499938964844,286.42578125,282.3479919433594,287.0240478515625,286.67974853515625,284.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883979801088,4.507486828231322e-09,0.0009883934399113,-0.0108612366020679,0.0,0.0,0.0,-0.007047367747873,60.0,1.0108262300491333,-0.0,-6.660754081622144e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.28142762859352e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,9.773791680345312e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,7.218890095828101e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.773790225153788e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875671386719,0.0,0.0,0.0004636264056898,284.8143920898437,294.1499938964844,286.3985595703125,282.33935546875,287.0185852050781,286.6566467285156,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889298817142,4.569720601921291e-09,0.0009889252251014,-0.0110242888331413,0.0,0.0,0.0,-0.0070782178081572,60.0,0.9924604296684264,-0.0,-6.66792914216785e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.293814946431668e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.78683601715602e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,7.228524918900803e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.786835289560258e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0004642451822292,284.81573486328125,294.1499938964844,286.3448181152344,282.32257080078125,287.0069580078125,286.60791015625,284.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902499150484,4.724048707771544e-09,0.0009902451420202,-0.0114286243915557,0.0,0.0,0.0,-0.0071547264233231,60.0,0.9563136100769044,-0.0,-6.685738895839678e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.293814946431668e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.78683601715602e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,7.228524918900803e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.786835289560258e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0004642451822292,284.81573486328125,294.1499938964844,286.3448181152344,282.32257080078125,287.0069580078125,286.60791015625,284.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902499150484,4.724048707771544e-09,0.0009902451420202,-0.0114286243915557,0.0,0.0,0.0,-0.0071547264233231,60.0,0.9563136100769044,-0.0,-6.685738895839678e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.303443948738276e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.796975791687146e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,7.236014062073082e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.796974336495624e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004647261521313,284.816650390625,294.1499938964844,286.3090515136719,282.3116760253906,286.99859619140625,286.5732116699219,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912757668644,4.844002532422564e-09,0.0009912708774209,-0.0117428982630372,0.0,0.0,0.0,-0.0072141923010349,60.0,0.932244837284088,-0.0,-6.699598742443413e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.308212611358611e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.801997657632457e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,7.239723345264792e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.801996930036694e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0004649643669836,284.81707763671875,294.1499938964844,286.29248046875,282.30670166015625,286.9945983886719,286.5566711425781,284.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917838033288,4.903419004165244e-09,0.0009917789138853,-0.0118985651060938,0.0,0.0,0.0,-0.0072436477057635,60.0,0.921071231365204,-0.0,-6.706468980155479e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.324141865363345e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.818771650316194e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,7.252112118294463e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.818770195124672e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0004657600657083,284.81842041015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9815368652344,286.5035095214844,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.1018647084788435e-09,0.0009934757836163,-0.0124184722080826,0.0,0.0,0.0,-0.0073420256376266,60.0,0.8869566917419434,-0.0,-6.729440826802603e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.324141865363345e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.818771650316194e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,7.252112118294463e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.818770195124672e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0004657600657083,284.81842041015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9815368652344,286.5035095214844,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.1018647084788435e-09,0.0009934757836163,-0.0124184722080826,0.0,0.0,0.0,-0.0073420256376266,60.0,0.8869566917419434,-0.0,-6.729440826802603e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.341145778307693e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.8366777820047e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,7.265337626449764e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.836676326813176e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0004666094610001,284.8197631835937,294.1499938964844,286.1937866210937,282.2790222167969,286.9678039550781,286.44903564453125,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313710804699667e-09,0.0009952873224392,-0.0129734752699732,0.0,0.0,0.0,-0.0074470466934144,60.0,0.8543334007263184,-0.0,-6.754007131348774e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.341145778307693e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.8366777820047e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,7.265337626449764e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.836676326813176e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0004666094610001,284.8197631835937,294.1499938964844,286.1937866210937,282.2790222167969,286.9678039550781,286.44903564453125,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313710804699667e-09,0.0009952873224392,-0.0129734752699732,0.0,0.0,0.0,-0.0074470466934144,60.0,0.8543334007263184,-0.0,-6.754007131348774e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.349920583190396e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.845918248174712e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,7.272162474691868e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.845916792983188e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,0.0004670477646868,284.8204345703125,294.1499938964844,286.1707458496094,282.2731628417969,286.960693359375,286.4215087890625,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962274925783,5.423031801399247e-09,0.0009962220210582,-0.0132598737254738,0.0,0.0,0.0,-0.0075012417510151,60.0,0.838710606098175,-0.0,-6.766701687865861e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.358717215945944e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,9.855181269813328e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,7.279004785232246e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.855180542217568e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0004674872034229,284.82110595703125,294.1499938964844,286.1484375,282.267822265625,286.95343017578125,286.3939819335937,284.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971648687496,5.532626801141305e-09,0.0009971592808142,-0.0135469865053892,0.0,0.0,0.0,-0.0075555732473731,60.0,0.8235097527503967,-0.0,-6.77944029803257e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.376144589623436e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.873533417703584e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,7.292559166671708e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.87353196251206e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,0.0004683577280957,284.8224182128906,294.1499938964844,286.1063537597656,282.2587890625,286.9386291503906,286.33941650390625,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990215767174,5.749743348104631e-09,0.0009990158723667,-0.0141157731413841,0.0,0.0,0.0,-0.0076632071286439,60.0,0.7944393157958984,-0.0,-6.804711460972612e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.376144589623436e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.873533417703584e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,7.292559166671708e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.87353196251206e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,0.0004683577280957,284.8224182128906,294.1499938964844,286.1063537597656,282.2587890625,286.9386291503906,286.33941650390625,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990215767174,5.749743348104631e-09,0.0009990158723667,-0.0141157731413841,0.0,0.0,0.0,-0.0076632071286439,60.0,0.7944393157958984,-0.0,-6.804711460972612e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.392949868924916e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.89122927421704e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.305629696929827e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.891228546621278e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0004691971698775,284.8237609863281,294.1499938964844,286.06805419921875,282.25225830078125,286.9233703613281,286.2861022949219,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008120443671,5.959105653374763e-09,0.0010008061071857,-0.0146642317995429,0.0,0.0,0.0,-0.0077669974416494,60.0,0.7676853537559509,-0.0,-6.829124998830596e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.392949868924916e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.89122927421704e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.305629696929827e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.891228546621278e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0004691971698775,284.8237609863281,294.1499938964844,286.06805419921875,282.25225830078125,286.9233703613281,286.2861022949219,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008120443671,5.959105653374763e-09,0.0010008061071857,-0.0146642317995429,0.0,0.0,0.0,-0.0077669974416494,60.0,0.7676853537559509,-0.0,-6.829124998830596e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.408355253981426e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.907452476909384e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,7.317611743928865e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0004699667042586,284.8250732421875,294.1499938964844,286.0340270996094,282.24853515625,286.9077453613281,286.2349548339844,284.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151034792623022e-09,0.0010024474468082,-0.0151670100167393,0.0,0.0,0.0,-0.0078621450811624,60.0,0.7434486150741577,-0.0,-6.85154333268656e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.408355253981426e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.907452476909384e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,7.317611743928865e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0004699667042586,284.8250732421875,294.1499938964844,286.0340270996094,282.24853515625,286.9077453613281,286.2349548339844,284.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151034792623022e-09,0.0010024474468082,-0.0151670100167393,0.0,0.0,0.0,-0.0078621450811624,60.0,0.7434486150741577,-0.0,-6.85154333268656e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.421717550139874e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,9.921523451339452e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,7.328004721784964e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.92152199614793e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,0.0004706341715063,284.826416015625,294.1499938964844,286.00469970703125,282.2479858398437,286.89190673828125,286.1865539550781,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.3175074060950465e-09,0.0010038712061941,-0.0156030934303998,0.0,0.0,0.0,-0.007944674231112,60.0,0.72185879945755,-0.0,-6.871018598531009e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.421717550139874e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,9.921523451339452e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,7.328004721784964e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.92152199614793e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,0.0004706341715063,284.826416015625,294.1499938964844,286.00469970703125,282.2479858398437,286.89190673828125,286.1865539550781,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.3175074060950465e-09,0.0010038712061941,-0.0156030934303998,0.0,0.0,0.0,-0.007944674231112,60.0,0.72185879945755,-0.0,-6.871018598531009e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.427251643501222e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,9.927350765792652e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,7.332308450713754e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.927350038196892e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.000470910599688,284.8270874023437,294.1499938964844,285.9919738769531,282.2489929199219,286.8838806152344,286.1641540527344,284.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044669033959,6.3864527000134785e-09,0.0010044605005532,-0.0157836973667144,0.0,0.0,0.0,-0.0079788519069552,60.0,0.7125065922737122,-0.0,-6.879091785094715e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,9.43213381106034e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,9.932492685038596e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,7.336105772992596e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,9.932491229847074e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0004711544897872,284.8277282714844,294.1499938964844,285.9806213378906,282.2508850097656,286.8758239746094,286.1427307128906,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049872798845,6.447279154997432e-09,0.0010049808770418,-0.0159430317580699,0.0,0.0,0.0,-0.0080090081319212,60.0,0.7038206458091736,-0.0,-6.886219239277126e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.438898996450008e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,9.939616575138643e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,7.341367745539173e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.93961511994712e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.0004714924143627,284.8290710449219,294.1499938964844,285.96221923828125,282.2575988769531,286.8597106933594,286.10357666015625,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057081235572,6.531557517064357e-09,0.0010057016042992,-0.0161637943238019,0.0,0.0,0.0,-0.0080507881939411,60.0,0.6891688108444214,-0.0,-6.896100046560606e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.438898996450008e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,9.939616575138643e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,7.341367745539173e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.93961511994712e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.0004714924143627,284.8290710449219,294.1499938964844,285.96221923828125,282.2575988769531,286.8597106933594,286.10357666015625,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057081235572,6.531557517064357e-09,0.0010057016042992,-0.0161637943238019,0.0,0.0,0.0,-0.0080507881939411,60.0,0.6891688108444214,-0.0,-6.896100046560606e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.44134735618718e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.942194446921349e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.343272591242567e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.942193719325589e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0004716147377621,284.8300476074219,294.1499938964844,285.95233154296875,282.26544189453125,286.84747314453125,286.0775756835937,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059692431241,6.562060672621328e-09,0.0010059626074507,-0.0162436962127685,0.0,0.0,0.0,-0.0080659110099077,60.0,0.6805558204650879,-0.0,-6.899677629235157e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.44163984968327e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,9.94250294752419e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,7.343499601120129e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.942501492332668e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.000471629347885,284.83038330078125,294.1499938964844,285.95001220703125,282.2684326171875,286.8436279296875,286.06988525390625,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060002095997,6.565700871874469e-09,0.0010059936903417,-0.0162532310932874,0.0,0.0,0.0,-0.0080677159130573,60.0,0.6782286763191223,-0.0,-6.90010466541935e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.44101921049878e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,9.941848838934676e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,7.343016477534547e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.941848111338912e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,0.0004715983523055,284.8316955566406,294.1499938964844,285.9423217773437,282.28277587890625,286.82769775390625,286.0421142578125,284.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059340856969,6.557960841035992e-09,0.0010059275664389,-0.0162329580634832,0.0,0.0,0.0,-0.0080638788640499,60.0,0.6707719564437866,-0.0,-6.899196591803047e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.44101921049878e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,9.941848838934676e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,7.343016477534547e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.941848111338912e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.0,0.0,0.0004715983523055,284.8316955566406,294.1499938964844,285.9423217773437,282.28277587890625,286.82769775390625,286.0421142578125,284.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059340856969,6.557960841035992e-09,0.0010059275664389,-0.0162329580634832,0.0,0.0,0.0,-0.0080638788640499,60.0,0.6707719564437866,-0.0,-6.899196591803047e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.9391741969157e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,7.341041055042297e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.93917346931994e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,0.0004714714596047,284.8329772949219,294.1499938964844,285.9372863769531,282.2997131347656,286.8119506835937,286.019287109375,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056634200736,6.526311047139188e-09,0.0010056569008156,-0.0161500517278909,0.0,0.0,0.0,-0.0080481888726353,60.0,0.6654683947563171,-0.0,-6.895484716551439e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.9391741969157e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,7.341041055042297e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.93917346931994e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,0.0004714714596047,284.8329772949219,294.1499938964844,285.9372863769531,282.2997131347656,286.8119506835937,286.019287109375,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056634200736,6.526311047139188e-09,0.0010056569008156,-0.0161500517278909,0.0,0.0,0.0,-0.0080481888726353,60.0,0.6654683947563171,-0.0,-6.895484716551439e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.436541586183012e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.937133290804924e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,7.339534204220399e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.93713256320916e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0004713746602647,284.8336486816406,294.1499938964844,285.9357604980469,282.3091735839844,286.8041687011719,286.0096435546875,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054567828774,6.502163252264381e-09,0.0010054502636194,-0.0160867981612682,0.0,0.0,0.0,-0.0080362167209386,60.0,0.6635339856147766,-0.0,-6.892652493206698e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
