time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287160,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.434171806788072e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.93463836493902e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,7.337691204156727e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,9.934637637343258e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.0004712562949862,284.83428955078125,294.1499938964844,285.9349060058594,282.3193054199219,286.79644775390625,286.0011291503906,284.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052043944597,6.4726379811475e-09,0.0010051978752017,-0.0160094574093818,0.0,0.0,0.0,-0.008021580055356,60.0,0.6620544195175171,-0.0,-6.88919143954081e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.428319026483224e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.928474901244044e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.92847344605252e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0004709639179054,284.8355712890625,294.1499938964844,285.93524169921875,282.3414611816406,286.7811889648437,285.9866943359375,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.399708318838293e-09,0.0010045745875686,-0.0158184189349412,0.0,0.0,0.0,-0.007985427044332,60.0,0.6603083610534668,-0.0,-6.880645031515088e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.428319026483224e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.928474901244044e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.92847344605252e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0004709639179054,284.8355712890625,294.1499938964844,285.93524169921875,282.3414611816406,286.7811889648437,285.9866943359375,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.399708318838293e-09,0.0010045745875686,-0.0158184189349412,0.0,0.0,0.0,-0.007985427044332,60.0,0.6603083610534668,-0.0,-6.880645031515088e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.420917922398075e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,7.32738189981319e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.92068016785197e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.000470594241051,284.8368835449219,294.1499938964844,285.9383239746094,282.3661804199219,286.76629638671875,285.9764404296875,284.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.307492306234508e-09,0.0010037859901785,-0.0155768580734729,0.0,0.0,0.0,-0.0079397112131118,60.0,0.660541296005249,-0.0,-6.869846203017006e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.420917922398075e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,7.32738189981319e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.92068016785197e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.000470594241051,284.8368835449219,294.1499938964844,285.9383239746094,282.3661804199219,286.76629638671875,285.9764404296875,284.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.307492306234508e-09,0.0010037859901785,-0.0155768580734729,0.0,0.0,0.0,-0.0079397112131118,60.0,0.660541296005249,-0.0,-6.869846203017006e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.412265353603289e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.911569213727488e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0004701620200648,284.8381652832031,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.9693908691406,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996852096513075e-09,0.0010028642136603,-0.0152944521978497,0.0,0.0,0.0,-0.0078862672671675,60.0,0.662458598613739,-0.0,-6.857231937829057e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.412265353603289e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.911569213727488e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0004701620200648,284.8381652832031,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.9693908691406,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996852096513075e-09,0.0010028642136603,-0.0152944521978497,0.0,0.0,0.0,-0.0078862672671675,60.0,0.662458598613739,-0.0,-6.857231937829057e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.901128214551136e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,7.312940579140559e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.901126759359612e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0004696667310781,284.8394470214844,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.9656982421875,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076142700095488e-09,0.0010018078610301,-0.0149708231911063,0.0,0.0,0.0,-0.0078250216320157,60.0,0.6663241386413574,-0.0,-6.84279086726747e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.901128214551136e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,7.312940579140559e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.901126759359612e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0004696667310781,284.8394470214844,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.9656982421875,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076142700095488e-09,0.0010018078610301,-0.0149708231911063,0.0,0.0,0.0,-0.0078250216320157,60.0,0.6663241386413574,-0.0,-6.84279086726747e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.396995301358402e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.895489347400144e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,7.3087758210022e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,9.895488619804382e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,0.0004693992668762,284.840087890625,294.1499938964844,285.9584655761719,282.4390869140625,286.73077392578125,285.9651184082031,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012432467192,6.009431174902602e-09,0.0010012371931225,-0.0147960660979151,0.0,0.0,0.0,-0.0077919494360685,60.0,0.6689748764038086,-0.0,-6.834999766169858e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,9.391354979015888e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,9.889549983199686e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,7.304389146156609e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,9.889549255603924e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0004691175126936,284.8406982421875,294.1499938964844,285.96466064453125,282.45556640625,286.7240295410156,285.9652709960937,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006421944126,5.939155389711459e-09,0.0010006362572312,-0.0146119687706232,0.0,0.0,0.0,-0.0077571109868586,60.0,0.6721033453941345,-0.0,-6.826796550285509e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,9.379313996760176e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,9.87687089946121e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,7.295024261111394e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,9.876869444269688e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,0.0004685160529334,284.84197998046875,294.1499938964844,285.9792785644531,282.4903869628906,286.7108459472656,285.9674987792969,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789137613732009e-09,0.0009993537096306,-0.0142189720645546,0.0,0.0,0.0,-0.0076827416196465,60.0,0.6796844601631165,-0.0,-6.809301567045625e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,9.379313996760176e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,9.87687089946121e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,7.295024261111394e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,9.876869444269688e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,0.0004685160529334,284.84197998046875,294.1499938964844,285.9792785644531,282.4903869628906,286.7108459472656,285.9674987792969,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789137613732009e-09,0.0009993537096306,-0.0142189720645546,0.0,0.0,0.0,-0.0076827416196465,60.0,0.6796844601631165,-0.0,-6.809301567045625e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.3684415332973e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,9.865420724963768e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,7.286567415576428e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.865419997368008e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,0.0004679729463532,284.8430480957031,294.1499938964844,285.99383544921875,282.52154541015625,286.7002258300781,285.9715881347656,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982009651139,5.653670420713297e-09,0.0009981952607631,-0.0138640897348523,0.0,0.0,0.0,-0.0076155844144523,60.0,0.687606692314148,-0.0,-6.793523255055335e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,9.366274025524036e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,9.8631382570602e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,7.284881576197222e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,9.86313752946444e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0004678646801039,284.8432312011719,294.1499938964844,285.9968566894531,282.5276794433594,286.6982421875,285.9725646972656,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979699971154,5.626664467683895e-09,0.0009979644091799,-0.013793340884149,0.0,0.0,0.0,-0.0076021966524422,60.0,0.6892856359481812,-0.0,-6.790379813992331e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.352371125714852e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.848498302744702e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,7.274068047991022e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.84849684755318e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,0.0004671702045015,284.844482421875,294.1499938964844,286.0175170898437,282.5674133300781,286.68621826171875,285.98028564453125,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964886121451,5.453444806846619e-09,0.0009964832570403,-0.0133395483717322,0.0,0.0,0.0,-0.0075163240544497,60.0,0.7008270621299744,-0.0,-6.770235927433532e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.352371125714852e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.848498302744702e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,7.274068047991022e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.84849684755318e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,0.0004671702045015,284.844482421875,294.1499938964844,286.0175170898437,282.5674133300781,286.68621826171875,285.98028564453125,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964886121451,5.453444806846619e-09,0.0009964832570403,-0.0133395483717322,0.0,0.0,0.0,-0.0075163240544497,60.0,0.7008270621299744,-0.0,-6.770235927433532e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.833017975324763e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,7.262634608196095e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,9.833017247729003e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0004664358857553,284.8457336425781,294.1499938964844,286.041259765625,282.6095886230469,286.6748352050781,285.9906311035156,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.2702922026526275e-09,0.0009949170053005,-0.0128597244620323,0.0,0.0,0.0,-0.0074255275540053,60.0,0.7144213318824768,-0.0,-6.748968672809498e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.833017975324763e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,7.262634608196095e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,9.833017247729003e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0004664358857553,284.8457336425781,294.1499938964844,286.041259765625,282.6095886230469,286.6748352050781,285.9906311035156,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.2702922026526275e-09,0.0009949170053005,-0.0128597244620323,0.0,0.0,0.0,-0.0074255275540053,60.0,0.7144213318824768,-0.0,-6.748968672809498e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.33004848775454e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.824991138884798e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,7.256706157932058e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.824990411289036e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0004660551494453,284.84637451171875,294.1499938964844,286.0542907714844,282.631591796875,286.66943359375,285.99676513671875,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.175323725126191e-09,0.0009941048920154,-0.0126109234988689,0.0,0.0,0.0,-0.0073784473352134,60.0,0.7219914197921753,-0.0,-6.737954549862479e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,9.322288678959012e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,9.816819510888308e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,7.250670751091093e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,9.816818783292548e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0004656675155274,284.84698486328125,294.1499938964844,286.068115234375,282.6541748046875,286.6641845703125,286.00347900390625,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078644171874202e-09,0.0009932782268151,-0.012357635423541,0.0,0.0,0.0,-0.0073305186815559,60.0,0.7300395965576172,-0.0,-6.726750712005014e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,9.800085535971448e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,0.0004648737667594,284.84820556640625,294.1499938964844,286.0981750488281,282.7012023925781,286.6541442871094,286.0184020996094,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.8806634289633174e-09,0.0009915853152051,-0.0118389464914798,0.0,0.0,0.0,-0.0072323717176914,60.0,0.747596800327301,-0.0,-6.703837129862222e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,9.800085535971448e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,0.0004648737667594,284.84820556640625,294.1499938964844,286.0981750488281,282.7012023925781,286.6541442871094,286.0184020996094,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.8806634289633174e-09,0.0009915853152051,-0.0118389464914798,0.0,0.0,0.0,-0.0072323717176914,60.0,0.747596800327301,-0.0,-6.703837129862222e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.225694571388885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0004640634579118,284.8494567871094,294.1499938964844,286.1314392089844,282.7505798339844,286.6449584960937,286.0357360839844,284.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678555765025294e-09,0.0009898570133373,-0.011309434659779,0.0,0.0,0.0,-0.0071321781724691,60.0,0.767401933670044,-0.0,-6.680486563936938e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.225694571388885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,0.0004640634579118,284.8494567871094,294.1499938964844,286.1314392089844,282.7505798339844,286.6449584960937,286.0357360839844,284.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678555765025294e-09,0.0009898570133373,-0.011309434659779,0.0,0.0,0.0,-0.0071321781724691,60.0,0.767401933670044,-0.0,-6.680486563936938e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,9.765756840351968e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,7.212955824797973e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,9.765756112756208e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0004632453201338,284.8506774902344,294.1499938964844,286.1679992675781,282.80230712890625,286.6365661621094,286.0552062988281,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7892757058143616,-0.0,-6.656951967443092e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,9.765756840351968e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,7.212955824797973e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,9.765756112756208e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0004632453201338,284.8506774902344,294.1499938964844,286.1679992675781,282.80230712890625,286.6365661621094,286.0552062988281,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7892757058143616,-0.0,-6.656951967443092e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,9.257474448531866e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.0004624299181159,284.85186767578125,294.1499938964844,286.2078857421875,282.8563842773437,286.6290283203125,286.0766296386719,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8132431507110596,-0.0,-6.633536742128855e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,9.257474448531866e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,0.0004624299181159,284.85186767578125,294.1499938964844,286.2078857421875,282.8563842773437,286.6290283203125,286.0766296386719,284.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271120790377836e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8132431507110596,-0.0,-6.633536742128855e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,9.24939740798436e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,9.74006179603748e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,7.193977216957137e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,9.74006106844172e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0004620264517143,284.8524780273437,294.1499938964844,286.2290954589844,282.8843078613281,286.6256103515625,286.088134765625,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170489287247392e-09,0.000985512509942,-0.0099782859906554,0.0,0.0,0.0,-0.0068803071044385,60.0,0.826108455657959,-0.0,-6.621966264219736e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,9.24142004805617e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,9.731660975376144e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,7.187773007899523e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,9.731660247780384e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,0.0004616279911715,284.85308837890625,294.1499938964844,286.2511291503906,282.9128112792969,286.6224365234375,286.10009765625,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846666362136,4.071101677993738e-09,0.0009846625616773,-0.0097178826108574,0.0,0.0,0.0,-0.006831036414951,60.0,0.8395153880119324,-0.0,-6.610548552998807e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.175664359237999e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0004608503368217,284.8542785644531,294.1499938964844,286.2978210449219,282.97149658203125,286.6166687011719,286.12518310546875,284.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877142606967254e-09,0.000983003876172,-0.0092096859589219,0.0,0.0,0.0,-0.0067348815500736,60.0,0.8678448796272278,-0.0,-6.588295065057538e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.175664359237999e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0004608503368217,284.8542785644531,294.1499938964844,286.2978210449219,282.97149658203125,286.6166687011719,286.12518310546875,284.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877142606967254e-09,0.000983003876172,-0.0092096859589219,0.0,0.0,0.0,-0.0067348815500736,60.0,0.8678448796272278,-0.0,-6.588295065057538e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,9.212084114551544e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.700769442133604e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,7.164956332417205e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,9.700768714537844e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.000460162613308,284.8553771972656,294.1499938964844,286.34381103515625,283.02752685546875,286.6122436523437,286.1497802734375,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.705609374904384e-09,0.0009815370431169,-0.0087602427229285,0.0,0.0,0.0,-0.0066498448140919,60.0,0.8959317803382874,-0.0,-6.568645716242827e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.210927237290888e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,9.69955071923323e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,7.164055568864569e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.699549991637468e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,0.0004601047839969,284.85546875,294.1499938964844,286.3479309082031,283.0325012207031,286.61187744140625,286.1519775390625,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.6911884659929232e-09,0.0009814137592911,-0.0087224580347538,0.0,0.0,0.0,-0.0066426959820091,60.0,0.8984674215316772,-0.0,-6.566995125467656e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,9.684767428552732e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.684765973361208e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.000459403527202,284.8566589355469,294.1499938964844,286.4015808105469,283.0957336425781,286.6081237792969,286.1805114746094,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.5162819322920313e-09,0.0009799180552363,-0.0082641700282692,0.0,0.0,0.0,-0.0065559870563447,60.0,0.9314872622489928,-0.0,-6.546991926370539e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,9.684767428552732e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.684765973361208e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.000459403527202,284.8566589355469,294.1499938964844,286.4015808105469,283.0957336425781,286.6081237792969,286.1805114746094,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799215476959,3.5162819322920313e-09,0.0009799180552363,-0.0082641700282692,0.0,0.0,0.0,-0.0065559870563447,60.0,0.9314872622489928,-0.0,-6.546991926370539e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.671002044342458e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,9.671001316746695e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0004587505536619,284.8578491210937,294.1499938964844,286.4587707519531,283.16119384765625,286.6054077148437,286.2106628417969,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534217624975327e-09,0.0009785253787413,-0.0078374417498707,0.0,0.0,0.0,-0.0064752497710287,60.0,0.966805934906006,-0.0,-6.528393470262017e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.671002044342458e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,9.671001316746695e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0004587505536619,284.8578491210937,294.1499938964844,286.4587707519531,283.16119384765625,286.6054077148437,286.2106628417969,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534217624975327e-09,0.0009785253787413,-0.0078374417498707,0.0,0.0,0.0,-0.0064752497710287,60.0,0.966805934906006,-0.0,-6.528393470262017e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
