time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289500,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,9.177776519209146e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,9.6646421297919e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,7.138272485462949e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,9.664640674600378e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302917480469,0.0,0.0,0.0004584488633554,284.8584289550781,294.1499938964844,286.4887084960937,283.1947631835937,286.6045227050781,286.2265014648437,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.278173954512908e-09,0.0009778820676729,-0.0076402747072279,0.0,0.0,0.0,-0.0064379465766251,60.0,0.9855353832244872,-0.0,-6.5198094034713e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.171958663500844e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.658515045884997e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,7.133746839826927e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.658514318289237e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0004581582325045,284.8590087890625,294.1499938964844,286.5195617675781,283.2288818359375,286.6038513183594,286.2426147460937,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772654157131,3.205687049145922e-09,0.0009772622724995,-0.0074503407813608,0.0,0.0,0.0,-0.0064020119607448,60.0,1.0047117471694946,-0.0,-6.51154579145441e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0004576286301016,284.8601989746094,294.1499938964844,286.5840148925781,283.2987365722656,286.6034240722656,286.27618408203125,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735933798098362e-09,0.0009761324618011,-0.007104221265763,0.0,0.0,0.0,-0.0063365260139107,60.0,1.0449610948562622,-0.0,-6.49650004902469e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0004576286301016,284.8601989746094,294.1499938964844,286.5840148925781,283.2987365722656,286.6034240722656,286.27618408203125,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0735933798098362e-09,0.0009761324618011,-0.007104221265763,0.0,0.0,0.0,-0.0063365260139107,60.0,1.0449610948562622,-0.0,-6.49650004902469e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.152100392384456e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,9.637603216106072e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.63760248851031e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0004571662575472,284.8613586425781,294.1499938964844,286.65216064453125,283.3707275390625,286.6041259765625,286.3114624023437,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268963126897e-09,0.0009751462494023,-0.0068020387552678,0.0,0.0,0.0,-0.0062793544493615,60.0,1.0876681804656982,-0.0,-6.483378456323409e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.152100392384456e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,9.637603216106072e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.63760248851031e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0004571662575472,284.8613586425781,294.1499938964844,286.65216064453125,283.3707275390625,286.6041259765625,286.3114624023437,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268963126897e-09,0.0009751462494023,-0.0068020387552678,0.0,0.0,0.0,-0.0062793544493615,60.0,1.0876681804656982,-0.0,-6.483378456323409e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.144309296971188e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0004567771102301,284.8625183105469,294.1499938964844,286.7240600585937,283.4448547363281,286.6060485839844,286.3486328125,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476964227855,0.0,0.0,0.0,-0.0062312339432537,60.0,1.132964015007019,-0.0,-6.472344438179789e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.144309296971188e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0004567771102301,284.8625183105469,294.1499938964844,286.7240600585937,283.4448547363281,286.6060485839844,286.3486328125,284.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.86120260817313e-09,0.00097431614995,-0.0065476964227855,0.0,0.0,0.0,-0.0062312339432537,60.0,1.132964015007019,-0.0,-6.472344438179789e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,7.107368583092466e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,0.0004564640985336,284.8636779785156,294.1499938964844,286.7997436523437,283.5210876464844,286.6092224121094,286.38787841796875,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132391215304e-09,0.0009736485080793,-0.0063431290909647,0.0,0.0,0.0,-0.0061925309710204,60.0,1.1808664798736572,-0.0,-6.463476864837503e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,7.107368583092466e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,0.0004564640985336,284.8636779785156,294.1499938964844,286.7997436523437,283.5210876464844,286.6092224121094,286.38787841796875,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132391215304e-09,0.0009736485080793,-0.0063431290909647,0.0,0.0,0.0,-0.0061925309710204,60.0,1.1808664798736572,-0.0,-6.463476864837503e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.135491563938558e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.620113269193098e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,7.105383701855317e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.620112541597337e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004563366237562,284.8642272949219,294.1499938964844,286.8390197753906,283.5599670410156,286.6112976074219,286.40838623046875,284.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795304782,2.7513402667267432e-09,0.0009733767947182,-0.0062598236836493,0.0,0.0,0.0,-0.0061767711304128,60.0,1.205819606781006,-0.0,-6.459867307739843e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.133374260272832e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,9.617883915780112e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,7.103737152647227e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.617883188184352e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0004562308604363,284.86480712890625,294.1499938964844,286.8792724609375,283.5993347167969,286.6137084960937,286.4295654296875,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.7249607015278343e-09,0.0009731511818245,-0.0061907009221613,0.0,0.0,0.0,-0.00616369349882,60.0,1.2314820289611816,-0.0,-6.456873791194084e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.130379476118831e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,0.0004560812667477,284.865966796875,294.1499938964844,286.9626770019531,283.6796569824219,286.6195068359375,286.47393798828125,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876474379378124e-09,0.0009728319128043,-0.006092928815633,0.0,0.0,0.0,-0.0061451946385204,60.0,1.2847900390625,-0.0,-6.45263966703169e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.130379476118831e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,0.0004560812667477,284.865966796875,294.1499938964844,286.9626770019531,283.6796569824219,286.6195068359375,286.47393798828125,284.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876474379378124e-09,0.0009728319128043,-0.006092928815633,0.0,0.0,0.0,-0.0061451946385204,60.0,1.2847900390625,-0.0,-6.45263966703169e-08,0.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.050000000745058,9.129109093919396e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.050000000745058,0.0004560178203973,284.8670959472656,291.1499938964844,287.04998779296875,283.7619323730469,286.6266784667969,286.5214538574219,284.9932861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514514334499,0.0,0.0,0.0,-0.0061373468488454,60.0,1.3409273624420166,-0.0,-6.450844125538424e-08,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.050000000745058,9.129109093919396e-05,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.050000000745058,0.0004560178203973,284.8670959472656,291.1499938964844,287.04998779296875,283.7619323730469,286.6266784667969,286.5214538574219,284.9932861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514514334499,0.0,0.0,0.0,-0.0061373468488454,60.0,1.3409273624420166,-0.0,-6.450844125538424e-08,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6342595219612122,0.050000000745058,0.0408345013856887,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6342595219612122,0.050000000745058,0.0430006980895996,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6342595219612122,0.050000000745058,0.0317601673305034,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6342595219612122,0.050000000745058,0.0430006943643093,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6342595219612122,0.050000000745058,0.2039767801761627,284.9789123535156,291.1499938964844,287.0957336425781,283.8036499023437,293.8492736816406,295.67193603515625,285.14630126953125,1.0,0.1097203269600868,0.0688442066311836,0.0688442066311836,1.0,1.0,-0.4365357160568237,0.0001799628225853,0.4363557398319244,-0.1359110623598098,0.0,0.0,0.0,10.143534660339355,60.0,1194.8831787109375,-0.0,12.276874542236328,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.63109290599823,0.050000000745058,0.045228999108076,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.63109290599823,0.050000000745058,0.0476283133029937,298.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.63109290599823,0.050000000745058,0.0351781100034713,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.63109290599823,0.050000000745058,0.0476283133029937,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.63109290599823,0.050000000745058,0.2259282171726226,285.7248229980469,291.1499938964844,287.1435241699219,283.8454895019531,294.84454345703125,298.078125,286.3800048828125,1.0,0.1210906356573104,0.1376884132623672,0.1376884132623672,1.0,1.0,-0.481946587562561,0.0094962827861309,0.472450315952301,-0.136248230934143,0.0,0.0,0.0,12.504647254943848,60.0,2452.842529296875,-0.0,16.677989959716797,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8861389160156,291.1499938964844,287.2451171875,283.9295959472656,294.8415222167969,298.1319580078125,288.2797241210937,1.0,0.1405960023403167,0.2753768265247345,0.2753768265247345,1.0,1.0,-0.4867449402809143,0.0432308316230773,0.4435141086578369,-0.1037498787045478,0.0,0.0,0.0,20.025524139404297,60.0,2390.6669921875,-0.0,23.189058303833008,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8861389160156,291.1499938964844,287.2451171875,283.9295959472656,294.8415222167969,298.1319580078125,288.2797241210937,1.0,0.1405960023403167,0.2753768265247345,0.2753768265247345,1.0,1.0,-0.4867449402809143,0.0432308316230773,0.4435141086578369,-0.1037498787045478,0.0,0.0,0.0,20.025524139404297,60.0,2390.6669921875,-0.0,23.189058303833008,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.5490943193435669,0.050000000745058,0.0458189733326435,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.5490943193435669,0.050000000745058,0.0482495836913585,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.5490943193435669,0.050000000745058,0.0356369763612747,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.5490943193435669,0.050000000745058,0.0482495836913585,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.5490943193435669,0.050000000745058,0.2288752496242523,288.62066650390625,291.1499938964844,287.2987060546875,283.9718017578125,294.85791015625,298.1295166015625,288.9609375,1.0,0.1489973664283752,0.3442210257053375,0.3442210257053375,1.0,1.0,-0.4882102608680725,0.0699403136968612,0.41826993227005,-0.077493205666542,0.0,0.0,0.0,23.69992446899414,60.0,2172.60400390625,-0.0,26.341035842895508,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112121582031,0.5323112607002258,0.050000000745058,0.0459505096077919,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112121582031,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112121582031,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112121582031,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112121582031,0.5323112607002258,0.050000000745058,0.2295323014259338,289.2744140625,291.1499938964844,287.3541259765625,284.0140380859375,294.8813171386719,298.1422424316406,289.5865173339844,1.0,0.156555950641632,0.4753768146038055,0.4753768146038055,0.9981702566146852,1.0,-0.4896124005317688,0.1323507726192474,0.3572616279125213,-0.0156732480973005,0.0,0.0,0.0,27.225568771362305,60.0,1963.4063720703125,-0.0,29.371055603027344,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0359253548085689,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.2307273298501968,290.375732421875,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.1875305175781,290.5801086425781,1.0,0.1693756431341171,0.737688422203064,0.737688422203064,0.9945108294487,1.0,-0.4921610355377197,0.2055580466985702,0.2866030037403106,0.0566605851054191,0.0,0.0,0.0,33.63288116455078,60.0,1333.41162109375,-0.0,34.93495559692383,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0359253548085689,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.5095193982124329,0.050000000745058,0.2307273298501968,290.375732421875,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.1875305175781,290.5801086425781,1.0,0.1693756431341171,0.737688422203064,0.737688422203064,0.9945108294487,1.0,-0.4921610355377197,0.2055580466985702,0.2866030037403106,0.0566605851054191,0.0,0.0,0.0,33.63288116455078,60.0,1333.41162109375,-0.0,34.93495559692383,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0463934428989887,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0488545261323452,298.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0360837876796722,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0488545261323452,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.2317448407411575,291.068603515625,291.1499938964844,287.5921325683594,284.18316650390625,293.57501220703125,298.2234802246094,291.22119140625,1.0,0.1795282810926437,1.0,1.0,0.9908514022827148,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.0670131742954254,0.0,0.0,0.0,39.08186340332031,60.0,917.4945068359376,-0.0,39.7274055480957,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0463934428989887,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0488545261323452,298.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0360837876796722,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.0488545261323452,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.4954386353492737,0.050000000745058,0.2317448407411575,291.068603515625,291.1499938964844,287.5921325683594,284.18316650390625,293.57501220703125,298.2234802246094,291.22119140625,1.0,0.1795282810926437,1.0,1.0,0.9908514022827148,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.0670131742954254,0.0,0.0,0.0,39.08186340332031,60.0,917.4945068359376,-0.0,39.7274055480957,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0465621836483478,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0490322224795818,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0362150333821773,297.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0490322224795818,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.2325877547264099,291.6426696777344,290.6499938964844,287.7199401855469,284.2674865722656,293.6205444335937,298.2245788574219,291.7718811035156,1.0,0.1874920129776001,1.0,1.0,0.9903166890144348,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943774938583,0.0,0.0,0.0,43.59490203857422,48.0,707.2891845703125,-0.0,43.73025131225586,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0465621836483478,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0490322224795818,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0362150333821773,297.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.0490322224795818,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164245605469,0.4857648313045501,0.050000000745058,0.2325877547264099,291.6426696777344,290.6499938964844,287.7199401855469,284.2674865722656,293.6205444335937,298.2245788574219,291.7718811035156,1.0,0.1874920129776001,1.0,1.0,0.9903166890144348,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943774938583,0.0,0.0,0.0,43.59490203857422,48.0,707.2891845703125,-0.0,43.73025131225586,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09429931640625,0.4834862053394317,0.050000000745058,0.046604186296463,297.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09429931640625,0.4834862053394317,0.050000000745058,0.0490764528512954,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.09429931640625,0.4834862053394317,0.050000000745058,0.0362477004528045,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09429931640625,0.4834862053394317,0.050000000745058,0.0490764528512954,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09429931640625,0.4834862053394317,0.050000000745058,0.2327975630760193,292.1156005859375,290.6499938964844,287.85223388671875,284.3509826660156,293.6816711425781,298.2297058105469,292.2193603515625,1.0,0.1889348924160003,1.0,1.0,0.989784300327301,1.0,-0.4965777099132538,0.2174395769834518,0.2791381180286407,0.0676430463790893,0.0,0.0,0.0,44.71896362304688,48.0,558.68603515625,-0.0,44.73160171508789,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.09619140625,0.4834913611412048,0.050000000745058,0.0466040931642055,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09619140625,0.4834913611412048,0.050000000745058,0.0490763522684574,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.09619140625,0.4834913611412048,0.050000000745058,0.0362476259469985,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09619140625,0.4834913611412048,0.050000000745058,0.0490763522684574,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09619140625,0.4834913611412048,0.050000000745058,0.232797086238861,292.117431640625,290.1499938964844,287.8528137207031,284.3513488769531,293.6819763183594,298.229736328125,292.2210998535156,1.0,0.1889290958642959,1.0,1.0,0.98978191614151,1.0,-0.4965766966342926,0.21743905544281,0.2791376411914825,0.0676431730389595,0.0,0.0,0.0,44.71642303466797,36.0,558.1141357421875,-0.0,44.72933197021485,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.298828125,0.4847072660923004,0.050000000745058,0.0465816184878349,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.298828125,0.4847072660923004,0.050000000745058,0.0490526854991912,298.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.298828125,0.4847072660923004,0.050000000745058,0.0362301468849182,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.298828125,0.4847072660923004,0.050000000745058,0.0490526854991912,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.298828125,0.4847072660923004,0.050000000745058,0.2326848357915878,292.3178100585937,290.1499938964844,287.9209899902344,284.39306640625,293.7139587402344,298.23345947265625,292.4103698730469,1.0,0.1877353191375732,1.0,1.0,0.9895145893096924,1.0,-0.4963373839855194,0.2173259407281875,0.279011458158493,0.0676360949873924,0.0,0.0,0.0,44.11596298217773,36.0,497.0616760253906,-0.0,44.19417190551758,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4872059524059295,0.050000000745058,0.0465359129011631,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4872059524059295,0.050000000745058,0.0490045584738254,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4872059524059295,0.050000000745058,0.0361946001648902,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4872059524059295,0.050000000745058,0.0490045584738254,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4798583984375,0.4872059524059295,0.050000000745058,0.2324565201997757,292.496826171875,289.6499938964844,287.9902038574219,284.4346008300781,293.7463684082031,298.2377319335937,292.5796813964844,1.0,0.1854594349861145,1.0,1.0,0.9876555800437928,1.0,-0.4958504140377044,0.2171281576156616,0.2787222564220428,0.0676092281937599,0.0,0.0,0.0,42.894325256347656,25.0,443.6464538574219,-0.0,43.1069450378418,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.046395193785429,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.0488563738763332,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.0360851511359214,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.0488563738763332,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.2317536026239395,292.8007507324219,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.2473449707031,292.86767578125,1.0,0.1785015761852264,1.0,1.0,0.9839376211166382,1.0,-0.4943511486053467,0.2165070921182632,0.2778440713882446,0.0674754306674003,0.0,0.0,0.0,39.132598876953125,25.0,356.512939453125,-0.0,39.77207565307617,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.046395193785429,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.0488563738763332,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.0360851511359214,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.0488563738763332,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7870788574219,0.4953311681747436,0.050000000745058,0.2317536026239395,292.8007507324219,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.2473449707031,292.86767578125,1.0,0.1785015761852264,1.0,1.0,0.9839376211166382,1.0,-0.4943511486053467,0.2165070921182632,0.2778440713882446,0.0674754306674003,0.0,0.0,0.0,39.132598876953125,25.0,356.512939453125,-0.0,39.77207565307617,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.0461107790470123,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.0485568679869174,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.8055618405342102,0.1821000874042511,0.1258113235235214,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.0485568679869174,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.2303328812122345,293.0917053222656,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2428283691406,293.1515197753906,1.0,0.1751094609498977,1.0,1.0,0.9802196621894836,1.0,-0.5992291569709778,0.2609963119029999,0.3382328152656555,0.0882944539189338,0.0,0.0,0.0,32.3750114440918,25.0,332.4240417480469,-0.0,45.22517013549805,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.0461107790470123,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.0485568679869174,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.8055618405342102,0.1821000874042511,0.1258113235235214,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.0485568679869174,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707092285156,0.5160942077636719,0.050000000745058,0.2303328812122345,293.0917053222656,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2428283691406,293.1515197753906,1.0,0.1751094609498977,1.0,1.0,0.9802196621894836,1.0,-0.5992291569709778,0.2609963119029999,0.3382328152656555,0.0882944539189338,0.0,0.0,0.0,32.3750114440918,25.0,332.4240417480469,-0.0,45.22517013549805,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
