time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291660,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550109863281,0.8225780129432678,0.1703520715236663,0.146696075797081,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32696533203125,0.5497928857803345,0.050000000745058,0.0482435561716556,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.357177734375,0.8626147508621216,0.1913788169622421,0.1324917823076248,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.32696533203125,0.5497928857803345,0.050000000745058,0.0482435561716556,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32696533203125,0.5497928857803345,0.050000000745058,0.2288466542959213,293.3485107421875,288.1499938964844,288.4233093261719,284.6789245605469,293.91168212890625,298.19366455078125,293.3914794921875,1.0,0.1745199710130691,1.0,1.0,0.8750026226043701,1.0,-0.7254397869110107,0.3178791403770447,0.407560646533966,0.1197462305426597,0.0,0.0,0.0,25.561782836914062,25.0,285.1022033691406,-0.0,53.22293472290039,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550109863281,0.8225780129432678,0.1703520715236663,0.146696075797081,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32696533203125,0.5497928857803345,0.050000000745058,0.0482435561716556,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.357177734375,0.8626147508621216,0.1913788169622421,0.1324917823076248,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.32696533203125,0.5497928857803345,0.050000000745058,0.0482435561716556,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32696533203125,0.5497928857803345,0.050000000745058,0.2288466542959213,293.3485107421875,288.1499938964844,288.4233093261719,284.6789245605469,293.91168212890625,298.19366455078125,293.3914794921875,1.0,0.1745199710130691,1.0,1.0,0.8750026226043701,1.0,-0.7254397869110107,0.3178791403770447,0.407560646533966,0.1197462305426597,0.0,0.0,0.0,25.561782836914062,25.0,285.1022033691406,-0.0,53.22293472290039,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4656677246094,0.8545820116996765,0.1731303483247757,0.0768801271915435,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.46368408203125,0.9703003764152528,0.1549380421638488,0.1157971397042274,298.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4657592773437,0.8545820116996765,0.198785126209259,0.0597956515848636,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.44580078125,0.7195295691490173,0.050000000745058,0.047603752464056,298.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.462890625,0.9567787051200868,0.157689556479454,0.527119517326355,293.4697265625,288.1499938964844,288.5013122558594,284.7204895019531,293.85272216796875,298.0917358398437,293.5048828125,1.0,0.1788713485002517,1.0,1.0,0.819915771484375,1.0,-0.9783085584640504,0.4323165416717529,0.5459920167922974,0.1867339760065078,0.0,0.0,0.0,12.05329132080078,25.0,254.17030334472656,-0.0,74.27686309814453,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663146972656,0.8890246748924255,0.1790410429239273,0.0983979776501655,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8890246748924255,0.1582684516906738,0.1036178097128868,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663146972656,0.8890246748924255,0.2079239934682846,0.0765317603945732,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.54986572265625,0.6887773871421814,0.1462160050868988,0.0477285981178283,298.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.56671142578125,0.8890246748924255,0.1609592288732528,0.4915182590484619,293.5696716308594,287.6499938964844,288.5727233886719,284.7580261230469,293.8492126464844,298.122314453125,293.5874938964844,1.0,0.181324616074562,1.0,1.0,0.7697855234146118,1.0,-0.9814733862876892,0.4398400783538818,0.5416333079338074,0.1947655826807022,0.0,0.0,0.0,13.417898178100586,45.0,214.0834808349609,-0.0,76.05891418457031,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.62554931640625,0.8798548579216003,0.1851443946361541,0.0922728925943374,297.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62554931640625,0.8798548579216003,0.1620930880308151,0.0971677973866462,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.62554931640625,0.8798548579216003,0.216527834534645,0.0717678070068359,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6273193359375,0.9797242283821106,0.1488850563764572,0.1313689649105072,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.62554931640625,0.8798548579216003,0.1649713963270187,0.4609222114086151,293.6282043457031,287.6499938964844,288.6480407714844,284.7970275878906,293.808349609375,298.16510009765625,293.6394348144531,1.0,0.1877841800451278,1.0,1.0,0.7171769738197327,1.0,-1.0235071182250977,0.4698100090026855,0.5536971092224121,0.2160169929265976,0.0,0.0,0.0,13.5382661819458,45.0,160.25355529785156,-0.0,84.49044799804688,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6477355957031,0.8918993473052979,0.1910058706998825,0.100389152765274,297.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6477355957031,0.8918993473052979,0.165993645787239,0.1057146117091178,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6477355957031,0.8918993473052979,0.2243525087833404,0.0780804529786109,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6477966308594,0.8926534056663513,0.1515017002820968,0.1059751808643341,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6477355957031,0.8918993473052979,0.1689896285533905,0.5014646053314209,293.64715576171875,287.1499938964844,288.7236633300781,284.835693359375,293.4829406738281,298.1600341796875,293.63787841796875,1.0,0.1962689459323883,1.0,1.0,0.6051837205886841,1.0,-1.0701342821121216,0.5369222164154053,0.5332120656967163,0.2740721404552459,0.0,0.0,0.0,14.630508422851562,65.0,22.45818519592285,-0.0,96.19859313964844,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.2011748999357223,0.1097626239061355,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.1731856167316436,0.1155853271484375,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.2378437370061874,0.0853709280490875,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349792480469,0.9855599403381348,0.1558016538619995,0.1470480859279632,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.1762598156929016,0.548287034034729,293.12725830078125,286.6499938964844,288.8755187988281,284.91180419921875,291.5991516113281,298.146728515625,293.0157470703125,1.0,0.2196694612503051,1.0,1.0,0.3811972439289093,1.0,-1.2076661586761477,0.8676443099975586,0.3400218784809112,0.5774808526039124,0.0,0.0,0.0,17.136524200439453,85.0,-848.9747314453125,-0.0,135.32186889648438,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.2011748999357223,0.1097626239061355,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.1731856167316436,0.1155853271484375,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.2378437370061874,0.0853709280490875,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349792480469,0.9855599403381348,0.1558016538619995,0.1470480859279632,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.149169921875,0.9047529697418212,0.1762598156929016,0.548287034034729,293.12725830078125,286.6499938964844,288.8755187988281,284.91180419921875,291.5991516113281,298.146728515625,293.0157470703125,1.0,0.2196694612503051,1.0,1.0,0.3811972439289093,1.0,-1.2076661586761477,0.8676443099975586,0.3400218784809112,0.5774808526039124,0.0,0.0,0.0,17.136524200439453,85.0,-848.9747314453125,-0.0,135.32186889648438,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471008300781,0.92934912443161,0.2065653353929519,0.1282709091901779,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471008300781,0.92934912443161,0.177298828959465,0.1350754499435424,298.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471008300781,0.92934912443161,0.2468833774328231,0.0997662618756294,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.73797607421875,0.9631498456001282,0.1568694710731506,0.1487195938825607,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471008300781,0.92934912443161,0.18014657497406,0.6407397389411926,291.7189636230469,286.6499938964844,289.0247802734375,284.9848937988281,289.75146484375,298.0717468261719,291.5853271484375,1.0,0.2501719295978546,1.0,1.0,0.1615450978279113,1.0,-1.3831751346588137,1.2786026000976562,0.104572556912899,0.9526223540306092,0.0,0.0,0.0,21.147188186645508,85.0,-1703.79345703125,-0.0,200.54551696777344,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.9298657178878784,0.2066045701503753,0.1286826282739639,297.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.9298657178878784,0.1773325800895691,0.1355089992284774,298.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.9298657178878784,0.2470051050186157,0.1000864803791046,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7087707519531,0.9625852108001708,0.1568662673234939,0.1487295031547546,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.9298657178878784,0.1801718026399612,0.6427963376045227,291.68963623046875,286.1499938964844,289.0277404785156,284.9862976074219,289.7308654785156,298.06982421875,291.5571594238281,1.0,0.2508459091186523,1.0,1.0,0.1572107225656509,1.0,-1.387062668800354,1.2856934070587158,0.1013693213462829,0.958913266658783,0.0,0.0,0.0,21.241125106811523,105.0,-1709.20556640625,-0.0,202.1855010986328,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238647460937,0.9390129446983336,0.2068462073802948,0.1362740695476532,297.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.98784202337265,0.1753311604261398,0.1669922024011612,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238647460937,0.9390129446983336,0.2516924142837524,0.1059909462928772,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5221862792969,0.9504621624946594,0.1558255106210708,0.1481997072696685,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.9872533679008484,0.1789351105690002,0.7904205918312073,290.5049133300781,286.14288330078125,289.1797180175781,285.05908203125,289.2656555175781,297.9549560546875,290.43719482421875,1.0,0.2893920838832855,1.0,1.0,0.0943264365196228,1.0,-1.617462992668152,1.60262930393219,0.0148337474092841,1.2277655601501465,0.0,0.0,0.0,26.040884017944336,125.0,-1485.5765380859375,-0.0,313.0421447753906,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238647460937,0.9390129446983336,0.2068462073802948,0.1362740695476532,297.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165405273437,0.98784202337265,0.1753311604261398,0.1669922024011612,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238647460937,0.9390129446983336,0.2516924142837524,0.1059909462928772,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5221862792969,0.9504621624946594,0.1558255106210708,0.1481997072696685,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.9872533679008484,0.1789351105690002,0.7904205918312073,290.5049133300781,286.14288330078125,289.1797180175781,285.05908203125,289.2656555175781,297.9549560546875,290.43719482421875,1.0,0.2893920838832855,1.0,1.0,0.0943264365196228,1.0,-1.617462992668152,1.60262930393219,0.0148337474092841,1.2277655601501465,0.0,0.0,0.0,26.040884017944336,125.0,-1485.5765380859375,-0.0,313.0421447753906,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097900390625,0.8479834198951721,0.1991697698831558,0.1820407211780548,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119873046875,0.8088130354881287,0.1725909262895584,0.1650261431932449,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90789794921875,0.9114235639572144,0.2474568635225296,0.1751789599657058,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9139709472656,0.7774598598480225,0.1534937173128128,0.1470006257295608,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.91180419921875,0.8121039271354675,0.1742549240589141,0.7925595045089722,289.9068908691406,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.823486328125,289.88592529296875,1.0,0.3291703164577484,1.0,1.0,0.0314421467483043,1.0,-1.7467539310455322,1.746641755104065,0.0001121644163504,1.3472169637680054,0.0,0.0,0.0,46.81572341918945,113.0,-877.1871948242188,-0.0,445.1668090820313,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097900390625,0.8479834198951721,0.1991697698831558,0.1820407211780548,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119873046875,0.8088130354881287,0.1725909262895584,0.1650261431932449,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90789794921875,0.9114235639572144,0.2474568635225296,0.1751789599657058,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9139709472656,0.7774598598480225,0.1534937173128128,0.1470006257295608,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.91180419921875,0.8121039271354675,0.1742549240589141,0.7925595045089722,289.9068908691406,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.823486328125,289.88592529296875,1.0,0.3291703164577484,1.0,1.0,0.0314421467483043,1.0,-1.7467539310455322,1.746641755104065,0.0001121644163504,1.3472169637680054,0.0,0.0,0.0,46.81572341918945,113.0,-877.1871948242188,-0.0,445.1668090820313,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.7875801920890808,0.1960275024175644,0.1790149360895156,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.7524248361587524,0.1716355085372924,0.1644686907529831,297.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7881164550781,0.8449386358261108,0.2443513721227646,0.1728645861148834,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919616699219,0.7253487706184387,0.1521884202957153,0.1462779641151428,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.7540484666824341,0.1722705662250518,0.7853896617889404,289.7878112792969,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7486267089844,289.77520751953125,1.0,0.3410886228084564,1.0,1.0,0.0,1.0,-1.7379869222640991,1.7379837036132812,3.210878048776067e-06,1.3395133018493652,0.0,0.0,0.0,60.323856353759766,113.0,-601.094970703125,-0.0,477.8999633789063,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72027587890625,0.7548896074295044,0.1942023783922195,0.1771850138902664,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.7252189517021179,0.1711284220218658,0.1641836762428283,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7193908691406,0.8129511475563049,0.2430944293737411,0.1716749221086502,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215576171875,0.6964747309684753,0.1511207520961761,0.1455566734075546,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.7253894805908203,0.1707322597503662,0.7794082164764404,289.7192077636719,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6961975097656,289.71221923828125,1.0,0.349386990070343,1.0,1.0,0.0,1.0,-1.7259654998779297,1.725963115692139,2.4174862574000144e-06,1.3299131393432615,0.0,0.0,0.0,70.47998046875,101.0,-394.1656494140625,-0.0,500.3312072753906,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.7354215383529663,0.1932464689016342,0.1761270314455032,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68231201171875,0.7073788046836853,0.1710530221462249,0.164209634065628,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.681884765625,0.7917847037315369,0.2431290298700332,0.1714625358581543,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825256347656,0.6765754818916321,0.1502224504947662,0.1448539644479751,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6823425292969,0.7057756185531616,0.1694350689649582,0.7739276885986328,289.68182373046875,286.0486145019531,289.5724792480469,285.2411499023437,289.56768798828125,297.6513366699219,289.6800231933594,1.0,0.3559350073337555,1.0,1.0,0.0,1.0,-1.717040777206421,1.71703839302063,2.3932548174343538e-06,1.3227354288101196,0.0,0.0,0.0,78.61640167236328,101.0,-209.8235626220703,-0.0,518.5145263671875,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786499023437,0.7294962406158447,0.1931897550821304,0.1759593337774276,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786193847656,0.7014000415802002,0.1712600737810135,0.1644064337015152,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.7854427695274353,0.2437276542186737,0.1717749238014221,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786193847656,0.6700981259346008,0.149902805685997,0.1445620656013488,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786193847656,0.6987597346305847,0.1689433306455612,0.7716163992881775,289.6786804199219,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6315002441406,289.67926025390625,1.0,0.3583240807056427,1.0,1.0,0.0,1.0,-1.7143226861953735,1.7143203020095823,2.385860852882616e-06,1.320514440536499,0.0,0.0,0.0,81.59642028808594,89.0,-126.5730209350586,-0.0,525.4777221679688,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.7256436944007874,0.1940723359584808,0.1764763742685318,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088928222656,0.6976975798606873,0.1722825467586517,0.1652571409940719,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.709716796875,0.7822825908660889,0.2460878491401672,0.1732069998979568,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.6649863123893738,0.1497461199760437,0.1442940384149551,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088623046875,0.6929377317428589,0.1685334146022796,0.7689639329910278,289.7098083496094,286.00537109375,289.7525939941406,285.322509765625,289.7478942871094,297.6002197265625,289.7142333984375,1.0,0.3604253530502319,1.0,1.0,0.0,1.0,-1.7141722440719604,1.7141698598861694,2.3852633148635505e-06,1.3202396631240845,0.0,0.0,0.0,84.11833190917969,89.0,5.146345138549805,-0.0,532.741943359375,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186584472656,0.7260395884513855,0.194334477186203,0.1766626536846161,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.6981632113456726,0.1725224554538726,0.1654507517814636,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71923828125,0.7829598784446716,0.2465936094522476,0.1735232770442962,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178649902344,0.6651633381843567,0.1497927904129028,0.144302487373352,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.6930763125419617,0.1685527116060257,0.768851101398468,289.71929931640625,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.596435546875,289.7242126464844,1.0,0.3603943884372711,1.0,1.0,0.0,1.0,-1.714882254600525,1.714879870414734,2.3871377834439045e-06,1.3207756280899048,0.0,0.0,0.0,84.0421142578125,77.0,20.99120712280273,-0.0,532.978759765625,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.7341372966766357,0.1967033296823501,0.1784247457981109,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8036804199219,0.707054078578949,0.1745579987764358,0.1670767366886139,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050842285156,0.7939141988754272,0.2506160140037536,0.1760567724704742,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8029479980469,0.6718645691871643,0.1505316346883773,0.144683226943016,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.6998795866966248,0.1691722720861435,0.7699655890464783,289.8051452636719,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57672119140625,289.8124084472656,1.0,0.3582626581192016,1.0,1.0,0.0,1.0,-1.7237831354141235,1.7237807512283323,2.4108999241434503e-06,1.3276413679122925,0.0,0.0,0.0,80.9766616821289,65.0,101.62740325927734,-0.0,529.76513671875,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.7341372966766357,0.1967033296823501,0.1784247457981109,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8036804199219,0.707054078578949,0.1745579987764358,0.1670767366886139,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050842285156,0.7939141988754272,0.2506160140037536,0.1760567724704742,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8029479980469,0.6718645691871643,0.1505316346883773,0.144683226943016,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.6998795866966248,0.1691722720861435,0.7699655890464783,289.8051452636719,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57672119140625,289.8124084472656,1.0,0.3582626581192016,1.0,1.0,0.0,1.0,-1.7237831354141235,1.7237807512283323,2.4108999241434503e-06,1.3276413679122925,0.0,0.0,0.0,80.9766616821289,65.0,101.62740325927734,-0.0,529.76513671875,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8840026855469,0.7458269596099854,0.1989431083202362,0.1801400780677795,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8833923339844,0.7189018726348877,0.17641581594944,0.1685529500246048,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.8084893822669983,0.2540380656719208,0.1782200187444687,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.882568359375,0.6827113032341003,0.151484414935112,0.1452905088663101,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832092285156,0.7108970284461975,0.170097142457962,0.772652804851532,289.88507080078125,285.9417724609375,290.0176086425781,285.44097900390625,290.01318359375,297.5678100585937,289.89324951171875,1.0,0.3549498319625854,1.0,1.0,0.0,1.0,-1.734166145324707,1.7341636419296265,2.438896672174451e-06,1.335726022720337,0.0,0.0,0.0,76.40406036376953,65.0,135.58859252929688,-0.0,523.0145874023438,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.914306640625,0.7511634826660156,0.1998068541288375,0.1808066219091415,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9136962890625,0.723885178565979,0.1771288067102432,0.1691195964813232,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153747558594,0.8146178126335144,0.2553121149539947,0.1790256947278976,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.912841796875,0.6877191066741943,0.1518880277872085,0.1455606073141098,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9135131835937,0.7156968116760254,0.1704988777637481,0.773908793926239,289.9154052734375,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654602050781,289.9237976074219,1.0,0.3535187840461731,1.0,1.0,0.0,1.0,-1.738445520401001,1.73844313621521,2.450502734063776e-06,1.3390655517578125,0.0,0.0,0.0,74.44266510009766,53.0,143.9243621826172,-0.0,519.9766845703125,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.7633223533630371,0.2015435099601745,0.182151198387146,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.7348011136054993,0.1785615980625152,0.1702591925859451,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.8276458382606506,0.257826566696167,0.1806156635284423,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.6990107893943787,0.1527397632598877,0.1461440622806549,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735717773437,0.725993812084198,0.171355739235878,0.7766710519790649,289.9755249023437,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605163574219,289.98419189453125,1.0,0.3504926264286041,1.0,1.0,0.0,1.0,-1.747353434562683,1.7473509311676023,2.4747780571487965e-06,1.3460237979888916,0.0,0.0,0.0,70.30812072753906,53.0,156.1578369140625,-0.0,513.4420166015625,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362854003906,0.7783322334289551,0.2033674716949463,0.1835678517818451,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03564453125,0.7480801939964294,0.1800669729709625,0.1714580953121185,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373840332031,0.8431167602539062,0.2604178190231323,0.1822539418935775,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03466796875,0.7124847769737244,0.1536777466535568,0.1468008756637573,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.738253116607666,0.1723095178604126,0.77983158826828,290.03741455078125,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55517578125,290.0462341308594,1.0,0.3471675813198089,1.0,1.0,0.0,1.0,-1.757043957710266,1.7570414543151855,2.501358949302812e-06,1.3535990715026855,0.0,0.0,0.0,65.77789306640625,41.0,164.5032501220703,-0.0,506.14739990234375,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180516958236694,0.2072145789861679,0.1865653693675995,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853098511695862,0.1832461506128311,0.1739955842494964,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859906792640686,0.2657686471939087,0.1856363266706466,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448148727416992,0.1557551324367523,0.1482882350683212,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727181911468506,0.1744336038827896,0.7870716452598572,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.3398734927177429,1.0,1.0,0.0,1.0,-1.778228759765625,1.7782262563705444,2.560084340075264e-06,1.3701709508895874,0.0,0.0,0.0,55.86152267456055,29.0,173.02981567382812,-0.0,489.8382568359375,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180516958236694,0.2072145789861679,0.1865653693675995,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853098511695862,0.1832461506128311,0.1739955842494964,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859906792640686,0.2657686471939087,0.1856363266706466,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448148727416992,0.1557551324367523,0.1482882350683212,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727181911468506,0.1744336038827896,0.7870716452598572,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.3398734927177429,1.0,1.0,0.0,1.0,-1.778228759765625,1.7782262563705444,2.560084340075264e-06,1.3701709508895874,0.0,0.0,0.0,55.86152267456055,29.0,173.02981567382812,-0.0,489.8382568359375,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762056231498718,0.211265742778778,0.1897321194410324,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415703773498535,0.1865984946489334,0.1766792237758636,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589821100234984,0.2712814211845398,0.1891202628612518,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.798405110836029,0.1580409407615661,0.1499582529067993,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.827869176864624,0.1767672449350357,0.7952090501785278,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977600097656,1.0,0.3319751620292663,1.0,1.0,0.0,1.0,-1.8011490106582642,1.801146388053894,2.624558192110271e-06,1.3881078958511353,0.0,0.0,0.0,45.12914276123047,25.0,174.15557861328125,-0.0,471.699462890625,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762056231498718,0.211265742778778,0.1897321194410324,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415703773498535,0.1865984946489334,0.1766792237758636,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891845703125,0.9589821100234984,0.2712814211845398,0.1891202628612518,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.798405110836029,0.1580409407615661,0.1499582529067993,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.827869176864624,0.1767672449350357,0.7952090501785278,290.2891540527344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977600097656,1.0,0.3319751620292663,1.0,1.0,0.0,1.0,-1.8011490106582642,1.801146388053894,2.624558192110271e-06,1.3881078958511353,0.0,0.0,0.0,45.12914276123047,25.0,174.15557861328125,-0.0,471.699462890625,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9445709586143494,0.2154230177402496,0.193169355392456,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.901203155517578,0.1900359392166137,0.1796256899833679,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9964122176170348,0.2776322662830353,0.177975058555603,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8517550826072693,0.1604360491037368,0.1519167870283126,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8836872577667236,0.1792035102844238,0.8046821355819702,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5427551269531,290.4203186035156,1.0,0.3258972764015198,1.0,1.0,0.0,1.0,-1.8093994855880733,1.809396862983704,2.648452664288925e-06,1.3949038982391355,0.0,0.0,0.0,38.00022506713867,25.0,170.7289581298828,-0.0,454.9168395996094,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9445709586143494,0.2154230177402496,0.193169355392456,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.901203155517578,0.1900359392166137,0.1796256899833679,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9964122176170348,0.2776322662830353,0.177975058555603,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8517550826072693,0.1604360491037368,0.1519167870283126,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102478027344,0.8836872577667236,0.1792035102844238,0.8046821355819702,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5427551269531,290.4203186035156,1.0,0.3258972764015198,1.0,1.0,0.0,1.0,-1.8093994855880733,1.809396862983704,2.648452664288925e-06,1.3949038982391355,0.0,0.0,0.0,38.00022506713867,25.0,170.7289581298828,-0.0,454.9168395996094,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9874300360679626,0.2196312248706817,0.1968004256486892,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9477108716964722,0.193509042263031,0.1827612966299057,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9850484728813172,0.2876824140548706,0.1517459601163864,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896878957748413,0.1628906726837158,0.1540842354297638,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9255963563919068,0.1817376464605331,0.8152554631233215,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5360717773437,1.0,0.321313202381134,1.0,1.0,0.0,1.0,-1.8011915683746338,1.8011889457702637,2.624769877002109e-06,1.3882102966308594,0.0,0.0,0.0,34.49595260620117,43.0,163.29586791992188,-0.0,439.092529296875,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9874300360679626,0.2196312248706817,0.1968004256486892,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9477108716964722,0.193509042263031,0.1827612966299057,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9850484728813172,0.2876824140548706,0.1517459601163864,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896878957748413,0.1628906726837158,0.1540842354297638,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9255963563919068,0.1817376464605331,0.8152554631233215,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5360717773437,1.0,0.321313202381134,1.0,1.0,0.0,1.0,-1.8011915683746338,1.8011889457702637,2.624769877002109e-06,1.3882102966308594,0.0,0.0,0.0,34.49595260620117,43.0,163.29586791992188,-0.0,439.092529296875,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9951223134994508,0.2217760384082794,0.1986885070800781,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.957744836807251,0.1952796429395675,0.1843996196985244,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.9821730256080629,0.2932862937450409,0.1472248882055282,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.898163914680481,0.1641711890697479,0.1552540361881256,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.935408353805542,0.183075800538063,0.8210352659225464,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5723571777344,290.591552734375,1.0,0.3224481046199798,1.0,1.0,0.0,1.0,-1.8083031177520752,1.8083003759384155,2.644657570272102e-06,1.3935396671295166,0.0,0.0,0.0,34.15314865112305,43.0,159.20346069335938,-0.0,442.431396484375,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
