time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293760,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9949808716773988,0.2239424437284469,0.2006295770406723,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9573488235473632,0.1970677226781845,0.1860897243022918,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9836844205856324,0.2982551753520965,0.1495418548583984,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8974301218986511,0.165479689836502,0.156487375497818,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9343693852424622,0.1844438910484314,0.8271499276161194,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5811462402344,290.6459350585937,1.0,0.3255431056022644,1.0,1.0,0.0,1.0,-1.824255108833313,1.8242524862289429,2.690183919185074e-06,1.40593421459198,0.0,0.0,0.0,34.7711067199707,63.0,155.35594177246094,-0.0,454.29498291015625,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9732057452201844,0.2283119112253189,0.2046330571174621,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.929238259792328,0.2006717473268509,0.1895883679389953,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.994468629360199,0.3053069412708282,0.1717293560504913,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728718161582947,0.1681495010852813,0.1590979993343353,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9054322242736816,0.1871720552444458,0.839900553226471,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7503662109375,1.0,0.3375108242034912,1.0,1.0,0.0,1.0,-1.878326177597046,1.878323316574097,2.8481649678724352e-06,1.4481192827224731,0.0,0.0,0.0,38.728736877441406,83.0,147.09312438964844,-0.0,501.9060974121094,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9732057452201844,0.2283119112253189,0.2046330571174621,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.929238259792328,0.2006717473268509,0.1895883679389953,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.994468629360199,0.3053069412708282,0.1717293560504913,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8728718161582947,0.1681495010852813,0.1590979993343353,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9054322242736816,0.1871720552444458,0.839900553226471,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5824584960937,290.7503662109375,1.0,0.3375108242034912,1.0,1.0,0.0,1.0,-1.878326177597046,1.878323316574097,2.8481649678724352e-06,1.4481192827224731,0.0,0.0,0.0,38.728736877441406,83.0,147.09312438964844,-0.0,501.9060974121094,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285217285156,0.9290202856063844,0.2320995926856994,0.2082205563783645,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280639648437,0.8865664601325989,0.2037931233644485,0.1927396804094314,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292236328125,0.9990000128746032,0.3079334795475006,0.2032900601625442,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8273010253906,0.8364716172218323,0.1704889982938766,0.161505714058876,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277587890625,0.8653585314750671,0.1894243657588958,0.851118266582489,290.8292236328125,285.7206115722656,290.9390563964844,285.8833312988281,290.9366455078125,297.56414794921875,290.8355712890625,1.0,0.3528424799442291,1.0,1.0,0.0,1.0,-1.9407215118408203,1.940718531608581,3.037142278117244e-06,1.496898531913757,0.9846670031547546,0.9846670031547546,0.0,45.38407897949219,83.0,139.0103302001953,-0.0,566.9841918945312,1.0,282.43023681640625,283.9630126953125,290.41259765625,291.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.6795338397005305e-22,8.397669198502651e-23,8.397669198502651e-23,0.0,0.0,-0.0,3.4009150112979114e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280639648437,0.9209011197090148,0.2326710671186447,0.208776980638504,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287353515625,0.879729151725769,0.2042648792266845,0.193230003118515,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.826416015625,0.9990000128746032,0.3080964982509613,0.208529531955719,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294677734375,0.830525279045105,0.1708440780639648,0.1618845760822296,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290710449219,0.8587364554405212,0.1897523701190948,0.8528269529342651,290.8265991210937,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.56011962890625,290.7405090332031,1.0,0.3554786443710327,1.0,1.0,0.0,1.0,-1.9507341384887693,1.9507310390472408,3.0681112548336387e-06,1.5047250986099243,0.9937109351158142,0.9937109351158142,0.0,46.68262481689453,101.0,2080.84423828125,-0.0,578.5792236328125,1.0,282.4593505859375,287.4306030273437,290.4381408691406,291.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,2760.826904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0423282943665981,1.0,0.0,0.0,0.5209593176841736,0.5209754109382629,2.3732557963285217e-07,3.1514251232147217,3.15141224861145,1.2771470210282132e-05,0.0,0.0,-0.0,2801.341796875,0.0,11.32911205291748,1264.87060546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.8078583478927612,0.2196252942085266,0.2031625062227249,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.7766575217247009,0.1967482566833496,0.1906673312187194,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.8845064640045166,0.2927018105983734,0.2091116905212402,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.73311448097229,0.1641380339860916,0.1595430821180343,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.7568284273147583,0.1814716011285781,0.8369632959365845,285.9154357910156,285.6984558105469,291.0313720703125,285.9378356933594,291.0290222167969,297.3783569335937,285.8229675292969,1.0,0.3718793094158172,1.0,1.0,0.0,1.0,-1.919878602027893,1.9198756217956543,2.975303914354299e-06,1.4820468425750732,0.9561871290206908,0.9561871290206908,0.0,68.95799255371094,101.0,10949.732421875,-0.0,629.1064453125,1.0,282.8598937988281,285.6671447753906,290.9626770019531,292.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,2734.96630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210170745849609,1.0,0.0,0.0,1.0681613683700562,1.0681636333465576,7.636656818021947e-08,4.265660285949707,4.265650272369385,9.788182069314644e-06,0.0,0.0,-0.0,3796.75,0.0,39.87397766113281,1895.401123046875,0.0,575.7828979492188,0.2755776941776275,1.0,0.0,3.0,1.0,0.0
12294120,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.8072865605354309,0.2195370346307754,0.2030897438526153,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.776134192943573,0.196690946817398,0.1906226873397827,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.8838890194892883,0.292610764503479,0.2090505361557006,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422302246094,0.7326637506484985,0.1640873700380325,0.1595044285058975,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.7563287019729614,0.1814097017049789,0.8367342948913574,285.9083251953125,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.37725830078125,285.8168334960937,1.0,0.3719412982463836,1.0,1.0,0.0,1.0,-1.9193429946899407,1.9193400144577024,2.973671826111968e-06,1.4816282987594604,0.9552754759788512,0.9552754759788512,0.0,69.10025787353516,89.0,10951.3740234375,-0.0,629.1702270507812,1.0,282.86138916015625,285.6583557128906,290.9564819335937,292.0932006835937,293.1499938964844,293.1499938964844,283.1499938964844,2747.4833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223280191421509,1.0,0.0,0.0,1.0705108642578125,1.070513129234314,7.669530077691888e-08,4.265668869018555,4.265658855438232,9.788109309738502e-06,0.0,0.0,-0.0,3790.690673828125,0.0,40.137489318847656,1895.40234375,0.0,580.3823852539062,0.2791590988636017,1.0,0.0,3.0,1.0,0.0
12294180,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.7429505586624146,0.2053941637277603,0.1895986050367355,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.7209676504135132,0.1865779161453247,0.1812293231487274,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8199046850204468,0.2785174250602722,0.1983553171157837,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.677022397518158,0.1549892127513885,0.1511992067098617,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.6998482346534729,0.1700752526521682,0.7873005270957947,285.21343994140625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2152099609375,285.1905212402344,1.0,0.37286177277565,1.0,1.0,0.0,1.0,-1.809672474861145,1.809669852256775,2.649486759764841e-06,1.3953102827072144,0.9418031573295592,0.9418031573295592,0.0,85.69230651855469,77.0,11083.896484375,-0.0,602.0491943359375,1.0,283.072998046875,284.8407592773437,289.6534729003906,290.77423095703125,293.1499938964844,293.1499938964844,283.1499938964844,5858.04833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507165431976318,1.0,0.0,0.0,1.5430625677108765,1.5430670976638794,1.5887748361365086e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3498.289794921875,0.0,120.60587310791016,1895.43701171875,0.0,1245.6591796875,0.3967848122119903,1.0,0.0,3.0,1.0,0.0
12294240,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.7429505586624146,0.2053941637277603,0.1895986050367355,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.7209676504135132,0.1865779161453247,0.1812293231487274,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8199046850204468,0.2785174250602722,0.1983553171157837,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.677022397518158,0.1549892127513885,0.1511992067098617,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.6998482346534729,0.1700752526521682,0.7873005270957947,285.21343994140625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2152099609375,285.1905212402344,1.0,0.37286177277565,1.0,1.0,0.0,1.0,-1.809672474861145,1.809669852256775,2.649486759764841e-06,1.3953102827072144,0.9418031573295592,0.9418031573295592,0.0,85.69230651855469,77.0,11083.896484375,-0.0,602.0491943359375,1.0,283.072998046875,284.8407592773437,289.6534729003906,290.77423095703125,293.1499938964844,293.1499938964844,283.1499938964844,5858.04833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507165431976318,1.0,0.0,0.0,1.5430625677108765,1.5430670976638794,1.5887748361365086e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3498.289794921875,0.0,120.60587310791016,1895.43701171875,0.0,1245.6591796875,0.3967848122119903,1.0,0.0,3.0,1.0,0.0
12294300,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7307067513465881,0.2010516822338104,0.185113251209259,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7092105150222778,0.1829732060432434,0.1775311529636383,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8076256513595581,0.2743198573589325,0.1949702650308609,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6647191047668457,0.1516378372907638,0.1478113234043121,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6859844923019409,0.1657464951276779,0.7666135430335999,285.0630798339844,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1703491210937,285.0453796386719,1.0,0.3703524172306061,1.0,1.0,0.0,1.0,-1.766862154006958,1.7668596506118774,2.5286819891334744e-06,1.3614412546157837,0.9355525970458984,0.9355525970458984,0.0,88.59611511230469,77.0,11103.599609375,-0.0,581.0859985351562,1.0,283.1163635253906,284.6619567871094,289.2228088378906,290.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,7695.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477859616279602,1.0,0.0,0.0,1.7572170495986938,1.7572230100631714,2.0603654604656185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.803955078125,0.0,178.4692840576172,1895.4371337890625,0.0,1225.5941162109375,0.4473267495632171,1.0,0.0,3.0,1.0,0.0
12294360,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.724634051322937,0.1978861093521118,0.1817991286516189,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7027593851089478,0.1801258623600006,0.1745337545871734,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8016459345817566,0.2712566256523132,0.1924844980239868,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6583065390586853,0.1489324122667312,0.1449979245662689,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6782112717628479,0.1621694266796112,0.7491252422332764,284.9542541503906,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1395263671875,284.9408874511719,1.0,0.3665890097618103,1.0,1.0,0.0,1.0,-1.7319133281707764,1.7319108247756958,2.432535438856576e-06,1.333757400512695,0.9282829761505128,0.9282829761505128,0.0,89.03965759277344,65.0,11093.3095703125,-0.0,558.8020629882812,1.0,283.13671875,284.53302001953125,288.95379638671875,289.9141540527344,293.1499938964844,293.1499938964844,283.1499938964844,9430.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624076783657074,1.0,0.0,0.0,1.9328933954238887,1.9329005479812624,2.492924693342502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.66943359375,0.0,237.9961395263672,1895.4371337890625,0.0,1070.9102783203125,0.4937894642353058,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.722900927066803,0.1946103572845459,0.1783077716827392,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7006725072860718,0.176920399069786,0.171061173081398,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8010566234588623,0.2680372297763824,0.1898397207260131,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.6556961536407471,0.1458067744970321,0.1416456401348114,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.6741200089454651,0.157916709780693,0.7278659343719482,284.83154296875,285.8186340332031,291.2545471191406,286.06854248046875,291.2518920898437,297.1092834472656,284.8219909667969,1.0,0.3593694567680359,1.0,1.0,0.0,1.0,-1.6908159255981443,1.6908135414123535,2.3223378775583114e-06,1.3011683225631714,0.9175615906715392,0.9175615906715392,0.0,86.5582275390625,65.0,11098.294921875,-0.0,524.8145141601562,1.0,283.14715576171875,284.38433837890625,288.77667236328125,289.6449890136719,293.1499938964844,293.1499938964844,283.1499938964844,12188.2626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724582076072693,1.0,0.0,0.0,2.1718478202819824,2.1718568801879883,3.147401343994716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.493408203125,0.0,338.8811340332031,1895.4371337890625,0.0,786.76171875,0.5505134463310242,1.0,0.0,3.0,1.0,0.0
12294480,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7238015532493591,0.1937673538923263,0.177389770746231,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7015283107757568,0.1760448068380355,0.1700867265462875,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8025486469268799,0.2671939730644226,0.1891330182552337,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.6562181711196899,0.1449347138404846,0.1406843066215515,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.6742679476737976,0.1567019373178482,0.7216766476631165,284.8008728027344,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1009216308594,284.7925720214844,1.0,0.3565755784511566,1.0,1.0,0.0,1.0,-1.6791075468063354,1.679105281829834,2.2915112367627444e-06,1.2918769121170044,0.9130700826644896,0.9130700826644896,0.0,85.08894348144531,53.0,11093.5595703125,-0.0,513.1967163085938,1.0,283.1483764648437,284.3474426269531,288.760986328125,289.60565185546875,293.1499938964844,293.1499938964844,283.1499938964844,13023.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540146827697754,1.0,0.0,0.0,2.236042022705078,2.236051559448242,3.336209033477644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.739013671875,0.0,370.3043823242188,1895.4371337890625,0.0,703.5374755859375,0.5694480538368225,1.0,0.0,3.0,1.0,0.0
12294540,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7283498644828796,0.1921006292104721,0.1755380630493164,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.7061620354652405,0.1742494404315948,0.168043777346611,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8088569641113281,0.2655036747455597,0.1876886934041977,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.6598231196403503,0.1431179046630859,0.1386370509862899,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.6771616339683533,0.154120996594429,0.708352267742157,284.7370910644531,285.85400390625,291.324951171875,286.109375,291.322265625,297.0857238769531,284.7308654785156,1.0,0.3492896854877472,1.0,1.0,0.0,1.0,-1.6542366743087769,1.6542344093322754,2.2268657176027773e-06,1.272129774093628,0.9033811092376708,0.9033811092376708,0.0,80.63198852539062,53.0,11096.4794921875,-0.0,485.212646484375,1.0,283.1496276855469,284.26861572265625,288.7855224609375,289.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,15229.4970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128718614578247,1.0,0.0,0.0,2.3901679515838623,2.39017915725708,3.811976796441741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.46240234375,0.0,453.9859924316406,1895.4371337890625,0.0,548.026123046875,0.6052983403205872,1.0,0.0,3.0,1.0,0.0
12294600,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.7326161861419678,0.1912940293550491,0.1746119558811187,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7105841636657715,0.1733470857143402,0.1669849902391433,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8142330646514893,0.2646726071834564,0.1869557648897171,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6635639071464539,0.142187550663948,0.1375578194856643,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.6805674433708191,0.1527638733386993,0.7012311816215515,284.709228515625,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0792236328125,284.70428466796875,1.0,0.3445509076118469,1.0,1.0,0.0,1.0,-1.6411257982254028,1.6411235332489014,2.1932453364570392e-06,1.261714220046997,0.896687924861908,0.896687924861908,0.0,77.42432403564453,41.0,11089.931640625,-0.0,468.357177734375,1.0,283.1498413085937,284.2345275878906,288.8314819335937,289.61737060546875,293.1499938964844,293.1499938964844,283.1499938964844,16357.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492146760225296,1.0,0.0,0.0,2.4598257541656494,2.4598376750946045,4.037402732137707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.6015625,0.0,495.9925842285156,1895.4371337890625,0.0,483.4119567871094,0.619711697101593,1.0,0.0,3.0,1.0,0.0
12294660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7490325570106506,0.1897181272506714,0.1726871877908706,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.7262701988220215,0.1714927405118942,0.1647027879953384,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.833197295665741,0.2630134224891662,0.1854079812765121,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.6787564158439636,0.1402283608913421,0.1351854503154754,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.6949742436408997,0.1497839391231537,0.6852373480796814,284.6701965332031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0693359375,284.66815185546875,1.0,0.3313756883144378,1.0,1.0,0.0,1.0,-1.61216139793396,1.612159252166748,2.120089220625232e-06,1.2386877536773682,0.8798141479492188,0.8798141479492188,0.0,67.90470886230469,29.0,11055.771484375,-0.0,425.2934265136719,1.0,283.1499938964844,284.1876525878906,289.00054931640625,289.7657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18387.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569698572158813,1.0,0.0,0.0,2.5536913871765137,2.553704261779785,4.351412030700885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.220703125,0.0,558.9351196289062,1895.4371337890625,0.0,391.00341796875,0.6432322263717651,1.0,0.0,3.0,1.0,0.0
12294720,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7490325570106506,0.1897181272506714,0.1726871877908706,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.7262701988220215,0.1714927405118942,0.1647027879953384,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.833197295665741,0.2630134224891662,0.1854079812765121,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.6787564158439636,0.1402283608913421,0.1351854503154754,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.6949742436408997,0.1497839391231537,0.6852373480796814,284.6701965332031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0693359375,284.66815185546875,1.0,0.3313756883144378,1.0,1.0,0.0,1.0,-1.61216139793396,1.612159252166748,2.120089220625232e-06,1.2386877536773682,0.8798141479492188,0.8798141479492188,0.0,67.90470886230469,29.0,11055.771484375,-0.0,425.2934265136719,1.0,283.1499938964844,284.1876525878906,289.00054931640625,289.7657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18387.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569698572158813,1.0,0.0,0.0,2.5536913871765137,2.553704261779785,4.351412030700885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.220703125,0.0,558.9351196289062,1895.4371337890625,0.0,391.00341796875,0.6432322263717651,1.0,0.0,3.0,1.0,0.0
12294780,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7748566269874573,0.1887018084526062,0.1712905168533325,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7493178844451904,0.170180931687355,0.1629558801651001,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.861590564250946,0.2618873715400696,0.1842519789934158,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.7025761008262634,0.1387898474931717,0.1333214342594146,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7173193097114563,0.1474237293004989,0.6721694469451904,284.6605834960937,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.6602783203125,1.0,0.3174664378166199,1.0,1.0,0.0,1.0,-1.5890696048736572,1.5890675783157349,2.062867679342162e-06,1.2203137874603271,0.8627128601074219,0.8627128601074219,0.0,57.464385986328125,25.0,11020.814453125,-0.0,384.2563781738281,1.0,283.1499938964844,284.1761779785156,289.1684875488281,289.9374389648437,293.1499938964844,293.1499938964844,283.1499938964844,19487.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474887251853943,1.0,0.0,0.0,2.56827712059021,2.5682902336120605,4.401260866870871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.92822265625,0.0,573.2467651367188,1895.4371337890625,0.0,369.2645568847656,0.6474767923355103,1.0,0.0,3.0,1.0,0.0
12294840,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7748566269874573,0.1887018084526062,0.1712905168533325,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.7493178844451904,0.170180931687355,0.1629558801651001,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.861590564250946,0.2618873715400696,0.1842519789934158,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.7025761008262634,0.1387898474931717,0.1333214342594146,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7173193097114563,0.1474237293004989,0.6721694469451904,284.6605834960937,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.6602783203125,1.0,0.3174664378166199,1.0,1.0,0.0,1.0,-1.5890696048736572,1.5890675783157349,2.062867679342162e-06,1.2203137874603271,0.8627128601074219,0.8627128601074219,0.0,57.464385986328125,25.0,11020.814453125,-0.0,384.2563781738281,1.0,283.1499938964844,284.1761779785156,289.1684875488281,289.9374389648437,293.1499938964844,293.1499938964844,283.1499938964844,19487.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474887251853943,1.0,0.0,0.0,2.56827712059021,2.5682902336120605,4.401260866870871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.92822265625,0.0,573.2467651367188,1895.4371337890625,0.0,369.2645568847656,0.6474767923355103,1.0,0.0,3.0,1.0,0.0
12294900,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.7893261313438416,0.1883394122123718,0.1707618683576584,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.7623506188392639,0.1696652919054031,0.1622562110424041,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.8775762915611267,0.2614575028419494,0.1837975233793258,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.7151461243629456,0.1382081508636474,0.1325595527887344,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.728377640247345,0.1464039832353592,0.6665615439414978,284.6643981933594,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.06671142578125,284.6650695800781,1.0,0.3114708364009857,1.0,1.0,0.0,1.0,-1.5794005393981934,1.579398512840271,2.0391894395288546e-06,1.2126086950302124,0.8544166684150696,0.8544166684150696,0.0,52.92120742797852,25.0,10999.3271484375,-0.0,366.9427490234375,1.0,283.1499938964844,284.1817626953125,289.2344665527344,290.0094299316406,293.1499938964844,293.1499938964844,283.1499938964844,19655.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491142928600311,1.0,0.0,0.0,2.5458903312683105,2.545903444290161,4.324866722527077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.70458984375,0.0,561.0281372070312,1895.4371337890625,0.0,372.9071350097656,0.6451293230056763,1.0,0.0,3.0,1.0,0.0
12294960,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8043583035469055,0.1880506426095962,0.1703245937824249,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.776236355304718,0.1692186444997787,0.1616484671831131,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.8943687081336975,0.2610917091369629,0.1834076941013336,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.7270722985267639,0.1376949995756149,0.1318887174129486,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7396915555000305,0.1454629749059677,0.6614389419555664,284.6697998046875,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.06768798828125,284.67071533203125,1.0,0.3059167861938476,1.0,1.0,0.0,1.0,-1.5707213878631592,1.5707193613052368,2.0180846149742138e-06,1.2056931257247925,0.8455963730812073,0.8455963730812073,0.0,48.8531494140625,25.0,10990.46875,-0.0,351.59912109375,1.0,283.1499938964844,284.1876525878906,289.28582763671875,290.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,19881.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529021382331848,1.0,0.0,0.0,2.528870105743408,2.52888298034668,4.267233180144103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.515625,0.0,552.382568359375,1895.4371337890625,0.0,381.5291137695313,0.6386116147041321,1.0,0.0,3.0,1.0,0.0
12295020,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8295890092849731,0.1876456588506698,0.1696930676698684,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.8016523718833923,0.1684801131486892,0.1606743037700653,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.926645040512085,0.2605006992816925,0.1827955096960067,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.7481586337089539,0.1368240565061569,0.130788579583168,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.7604666352272034,0.1437565386295318,0.6524460911750793,284.69244384765625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0711364746094,284.6942749023437,1.0,0.2973391115665436,1.0,1.0,0.0,1.0,-1.555939555168152,1.5559375286102295,1.9824501578113995e-06,1.1939036846160889,0.8286408185958862,0.8286408185958862,0.0,42.76646423339844,25.0,10964.4599609375,-0.0,328.0663757324219,1.0,283.1499938964844,284.2156066894531,289.3486022949219,290.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,19773.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461719810962677,1.0,0.0,0.0,2.45383095741272,2.453843355178833,4.017747698981111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.728515625,0.0,509.9567260742188,1895.4371337890625,0.0,402.3593444824219,0.6240965723991394,1.0,0.0,3.0,1.0,0.0
12295080,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8295890092849731,0.1876456588506698,0.1696930676698684,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.8016523718833923,0.1684801131486892,0.1606743037700653,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.926645040512085,0.2605006992816925,0.1827955096960067,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.7481586337089539,0.1368240565061569,0.130788579583168,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.7604666352272034,0.1437565386295318,0.6524460911750793,284.69244384765625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0711364746094,284.6942749023437,1.0,0.2973391115665436,1.0,1.0,0.0,1.0,-1.555939555168152,1.5559375286102295,1.9824501578113995e-06,1.1939036846160889,0.8286408185958862,0.8286408185958862,0.0,42.76646423339844,25.0,10964.4599609375,-0.0,328.0663757324219,1.0,283.1499938964844,284.2156066894531,289.3486022949219,290.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,19773.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461719810962677,1.0,0.0,0.0,2.45383095741272,2.453843355178833,4.017747698981111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.728515625,0.0,509.9567260742188,1895.4371337890625,0.0,402.3593444824219,0.6240965723991394,1.0,0.0,3.0,1.0,0.0
12295140,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8514989614486694,0.1874119788408279,0.1692958772182464,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8228843212127686,0.167886346578598,0.1599221676588058,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9559786915779114,0.2600312829017639,0.1823321878910064,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7675214409828186,0.1361016929149627,0.1299132257699966,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7792721390724182,0.1422142535448074,0.644603967666626,284.7177124023437,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0757141113281,284.7197570800781,1.0,0.2908364236354828,1.0,1.0,0.0,1.0,-1.5435365438461304,1.5435346364974976,1.95285861082084e-06,1.184006929397583,0.8118492364883423,0.8118492364883423,0.0,38.4454460144043,25.0,10956.7158203125,-0.0,310.712646484375,1.0,283.1499938964844,284.2449645996094,289.3807983398437,290.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,19816.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677629172801971,1.0,0.0,0.0,2.3857064247131348,2.38571834564209,3.797758836299181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.114013671875,0.0,474.1588439941406,1895.4371337890625,0.0,417.28167724609375,0.6089106202125549,1.0,0.0,3.0,1.0,0.0
12295200,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8514989614486694,0.1874119788408279,0.1692958772182464,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8228843212127686,0.167886346578598,0.1599221676588058,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9559786915779114,0.2600312829017639,0.1823321878910064,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7675214409828186,0.1361016929149627,0.1299132257699966,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7792721390724182,0.1422142535448074,0.644603967666626,284.7177124023437,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0757141113281,284.7197570800781,1.0,0.2908364236354828,1.0,1.0,0.0,1.0,-1.5435365438461304,1.5435346364974976,1.95285861082084e-06,1.184006929397583,0.8118492364883423,0.8118492364883423,0.0,38.4454460144043,25.0,10956.7158203125,-0.0,310.712646484375,1.0,283.1499938964844,284.2449645996094,289.3807983398437,290.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,19816.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677629172801971,1.0,0.0,0.0,2.3857064247131348,2.38571834564209,3.797758836299181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.114013671875,0.0,474.1588439941406,1895.4371337890625,0.0,417.28167724609375,0.6089106202125549,1.0,0.0,3.0,1.0,0.0
12295260,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8711898922920227,0.1873100399971008,0.1690668612718582,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8402130007743835,0.1673924028873443,0.1593188494443893,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9779559373855592,0.2596376240253448,0.1819614320993423,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.7846284508705139,0.1354847252368927,0.1291918605566024,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.7953335642814636,0.1407840698957443,0.6375303268432617,284.7456970214844,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08087158203125,284.7479858398437,1.0,0.2858325541019439,1.0,1.0,0.0,1.0,-1.5327332019805908,1.532731294631958,1.9273097677796613e-06,1.1753805875778198,0.7952917814254761,0.7952917814254761,0.0,35.333518981933594,25.0,10954.0791015625,-0.0,297.5126037597656,1.0,283.1499938964844,284.2775573730469,289.405029296875,290.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,19861.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469731330871582,1.0,0.0,0.0,2.31554651260376,2.3155579566955566,3.577670497634245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.144775390625,0.0,439.2067565917969,1895.4371337890625,0.0,422.2610778808594,0.5933453440666199,1.0,0.0,3.0,1.0,0.0
12295320,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8711898922920227,0.1873100399971008,0.1690668612718582,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8402130007743835,0.1673924028873443,0.1593188494443893,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9779559373855592,0.2596376240253448,0.1819614320993423,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.7846284508705139,0.1354847252368927,0.1291918605566024,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.7953335642814636,0.1407840698957443,0.6375303268432617,284.7456970214844,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08087158203125,284.7479858398437,1.0,0.2858325541019439,1.0,1.0,0.0,1.0,-1.5327332019805908,1.532731294631958,1.9273097677796613e-06,1.1753805875778198,0.7952917814254761,0.7952917814254761,0.0,35.333518981933594,25.0,10954.0791015625,-0.0,297.5126037597656,1.0,283.1499938964844,284.2775573730469,289.405029296875,290.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,19861.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469731330871582,1.0,0.0,0.0,2.31554651260376,2.3155579566955566,3.577670497634245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.144775390625,0.0,439.2067565917969,1895.4371337890625,0.0,422.2610778808594,0.5933453440666199,1.0,0.0,3.0,1.0,0.0
12295380,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8882052302360535,0.1873271167278289,0.1689776480197906,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.854968249797821,0.1669791042804718,0.1588279157876968,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.9933221340179444,0.2593039870262146,0.1816585510969162,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7989543676376343,0.1349536478519439,0.1285880506038665,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8082574605941772,0.1394421011209488,0.6310284733772278,284.7763671875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0863342285156,284.77886962890625,1.0,0.2819219827651977,1.0,1.0,0.0,1.0,-1.5231419801712036,1.5231400728225708,1.904802388708049e-06,1.1677165031433103,0.7790417671203613,0.7790417671203613,0.0,33.07278060913086,25.0,10954.13671875,-0.0,287.24249267578125,1.0,283.1499938964844,284.3133850097656,289.4339599609375,290.2317199707031,293.1499938964844,293.1499938964844,283.1499938964844,19897.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688521921634674,1.0,0.0,0.0,2.243619441986084,2.2436304092407227,3.358858577939827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.5625,0.0,405.289794921875,1895.4371337890625,0.0,420.02978515625,0.5774581432342529,1.0,0.0,3.0,1.0,0.0
12295440,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8882052302360535,0.1873271167278289,0.1689776480197906,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.854968249797821,0.1669791042804718,0.1588279157876968,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.9933221340179444,0.2593039870262146,0.1816585510969162,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7989543676376343,0.1349536478519439,0.1285880506038665,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8082574605941772,0.1394421011209488,0.6310284733772278,284.7763671875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0863342285156,284.77886962890625,1.0,0.2819219827651977,1.0,1.0,0.0,1.0,-1.5231419801712036,1.5231400728225708,1.904802388708049e-06,1.1677165031433103,0.7790417671203613,0.7790417671203613,0.0,33.07278060913086,25.0,10954.13671875,-0.0,287.24249267578125,1.0,283.1499938964844,284.3133850097656,289.4339599609375,290.2317199707031,293.1499938964844,293.1499938964844,283.1499938964844,19897.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688521921634674,1.0,0.0,0.0,2.243619441986084,2.2436304092407227,3.358858577939827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.5625,0.0,405.289794921875,1895.4371337890625,0.0,420.02978515625,0.5774581432342529,1.0,0.0,3.0,1.0,0.0
12295500,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8950923085212708,0.1873777359724044,0.168982520699501,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8609258532524109,0.1667990535497665,0.1586201637983322,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.9982760548591614,0.2591729462146759,0.1812316626310348,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8045676350593567,0.1347164660692215,0.1283255964517593,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8129399418830872,0.1387996077537536,0.6279661655426025,284.7926330566406,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0891418457031,284.7952880859375,1.0,0.2802681624889374,1.0,1.0,0.0,1.0,-1.518202543258667,1.5182006359100342,1.8933112642116608e-06,1.1638007164001465,0.7712740302085876,0.7712740302085876,0.0,32.22943878173828,25.0,10951.99609375,-0.0,282.8659973144531,1.0,283.1499938964844,284.3325500488281,289.45135498046875,290.248046875,293.1499938964844,293.1499938964844,283.1499938964844,19930.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679148197174072,1.0,0.0,0.0,2.2066564559936523,2.206667423248291,3.249098483593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.59716796875,0.0,388.6793518066406,1895.4371337890625,0.0,417.6638488769531,0.5693526864051819,1.0,0.0,3.0,1.0,0.0
12295560,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8984124660491943,0.1874517202377319,0.1690264195203781,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8636085391044617,0.1666321903467178,0.1584433615207672,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.996589720249176,0.2593631446361542,0.1780855655670166,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8069594502449036,0.1344936788082122,0.1280952095985412,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.8144763708114624,0.1381727308034896,0.6250578761100769,284.8080749511719,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0928955078125,284.8103942871094,1.0,0.2786915600299835,1.0,1.0,0.0,1.0,-1.5107009410858154,1.5106991529464722,1.8759152453640129e-06,1.1578257083892822,0.7631585597991943,0.7631585597991943,0.0,31.749027252197266,25.0,10934.8876953125,-0.0,278.23663330078125,1.0,283.1499938964844,284.35064697265625,289.47039794921875,290.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,19919.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668760001659393,1.0,0.0,0.0,2.1704556941986084,2.170466184616089,3.143367734992353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.162109375,0.0,372.6957092285156,1895.4371337890625,0.0,415.057373046875,0.5613667368888855,1.0,0.0,3.0,1.0,0.0
