time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295620,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9052557945251464,0.1876708567142486,0.169175237417221,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8691273331642151,0.1663436889648437,0.1581294983625412,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9949724078178406,0.2606350779533386,0.1732296347618103,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.811730682849884,0.1340969651937484,0.127677634358406,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.817622721195221,0.136980265378952,0.6194882392883301,284.8392333984375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1034240722656,284.84185791015625,1.0,0.2758467495441437,1.0,1.0,0.0,1.0,-1.497482180595398,1.497480392456055,1.845465703809168e-06,1.1472514867782593,0.7476182579994202,0.7476182579994202,0.0,30.84221839904785,25.0,10902.8388671875,-0.0,270.0934143066406,1.0,283.1499938964844,284.3888854980469,289.5101318359375,290.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,19927.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646863043308258,1.0,0.0,0.0,2.09652066230774,2.0965309143066406,2.93286262831316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.34716796875,0.0,341.6581420898437,1895.4371337890625,0.0,409.6167297363281,0.5451867580413818,1.0,0.0,3.0,1.0,0.0
12295680,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9052557945251464,0.1876708567142486,0.169175237417221,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8691273331642151,0.1663436889648437,0.1581294983625412,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9949724078178406,0.2606350779533386,0.1732296347618103,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.811730682849884,0.1340969651937484,0.127677634358406,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.817622721195221,0.136980265378952,0.6194882392883301,284.8392333984375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1034240722656,284.84185791015625,1.0,0.2758467495441437,1.0,1.0,0.0,1.0,-1.497482180595398,1.497480392456055,1.845465703809168e-06,1.1472514867782593,0.7476182579994202,0.7476182579994202,0.0,30.84221839904785,25.0,10902.8388671875,-0.0,270.0934143066406,1.0,283.1499938964844,284.3888854980469,289.5101318359375,290.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,19927.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646863043308258,1.0,0.0,0.0,2.09652066230774,2.0965309143066406,2.93286262831316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.34716796875,0.0,341.6581420898437,1895.4371337890625,0.0,409.6167297363281,0.5451867580413818,1.0,0.0,3.0,1.0,0.0
12295740,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9118298292160034,0.1879994422197342,0.1694238185882568,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8740553259849548,0.1661243438720703,0.1578835844993591,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9935036897659302,0.2624657750129699,0.169086754322052,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8158233165740967,0.1337728053331375,0.1273317039012909,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8202009797096252,0.1358777731657028,0.6143385171890259,284.8735656738281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.115478515625,284.87646484375,1.0,0.2733758985996246,1.0,1.0,0.0,1.0,-1.4859073162078855,1.4859055280685425,1.819064323171915e-06,1.137989163398743,0.7325454354286194,0.7325454354286194,0.0,30.07562255859375,25.0,10876.765625,-0.0,263.1402587890625,1.0,283.1499938964844,284.4306945800781,289.55145263671875,290.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,19913.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626619815826416,1.0,0.0,0.0,2.022603273391724,2.022613048553467,2.729699417614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.84033203125,0.0,312.4482116699219,1895.4371337890625,0.0,404.6503601074219,0.5290862917900085,1.0,0.0,3.0,1.0,0.0
12295800,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9118298292160034,0.1879994422197342,0.1694238185882568,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8740553259849548,0.1661243438720703,0.1578835844993591,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9935036897659302,0.2624657750129699,0.169086754322052,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8158233165740967,0.1337728053331375,0.1273317039012909,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8202009797096252,0.1358777731657028,0.6143385171890259,284.8735656738281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.115478515625,284.87646484375,1.0,0.2733758985996246,1.0,1.0,0.0,1.0,-1.4859073162078855,1.4859055280685425,1.819064323171915e-06,1.137989163398743,0.7325454354286194,0.7325454354286194,0.0,30.07562255859375,25.0,10876.765625,-0.0,263.1402587890625,1.0,283.1499938964844,284.4306945800781,289.55145263671875,290.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,19913.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626619815826416,1.0,0.0,0.0,2.022603273391724,2.022613048553467,2.729699417614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.84033203125,0.0,312.4482116699219,1895.4371337890625,0.0,404.6503601074219,0.5290862917900085,1.0,0.0,3.0,1.0,0.0
12295860,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9181231260299684,0.1884412914514541,0.1697767972946167,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8784825205802917,0.1659774184226989,0.157709002494812,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9920471906661988,0.2645544111728668,0.1654540300369262,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8194088339805603,0.1335233151912689,0.127059519290924,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.822324812412262,0.1348612457513809,0.6095969676971436,284.91064453125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1278381347656,284.91375732421875,1.0,0.2712223529815674,1.0,1.0,0.0,1.0,-1.4757405519485474,1.475738763809204,1.7960682043849374e-06,1.1298439502716064,0.718007504940033,0.718007504940033,0.0,29.423131942749023,28.0,10855.1865234375,-0.0,257.1656799316406,1.0,283.1499938964844,284.4757080078125,289.5931396484375,290.38153076171875,293.1499938964844,293.1499938964844,283.1499938964844,19878.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610252380371094,1.0,0.0,0.0,1.949540138244629,1.9495491981506348,2.5360495214954426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.85888671875,0.0,285.3016357421875,1895.4371337890625,0.0,400.6786193847656,0.5132498145103455,1.0,0.0,3.0,1.0,0.0
12295920,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9181231260299684,0.1884412914514541,0.1697767972946167,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8784825205802917,0.1659774184226989,0.157709002494812,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9920471906661988,0.2645544111728668,0.1654540300369262,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8194088339805603,0.1335233151912689,0.127059519290924,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.822324812412262,0.1348612457513809,0.6095969676971436,284.91064453125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1278381347656,284.91375732421875,1.0,0.2712223529815674,1.0,1.0,0.0,1.0,-1.4757405519485474,1.475738763809204,1.7960682043849374e-06,1.1298439502716064,0.718007504940033,0.718007504940033,0.0,29.423131942749023,28.0,10855.1865234375,-0.0,257.1656799316406,1.0,283.1499938964844,284.4757080078125,289.5931396484375,290.38153076171875,293.1499938964844,293.1499938964844,283.1499938964844,19878.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610252380371094,1.0,0.0,0.0,1.949540138244629,1.9495491981506348,2.5360495214954426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.85888671875,0.0,285.3016357421875,1895.4371337890625,0.0,400.6786193847656,0.5132498145103455,1.0,0.0,3.0,1.0,0.0
12295980,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.919050395488739,0.1890020668506622,0.1702520549297332,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.87827068567276,0.1659083366394043,0.1576247066259384,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9920639395713806,0.266378104686737,0.165493756532669,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8189980983734131,0.1333528906106948,0.1268791556358337,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8204693794250488,0.1339254379272461,0.6053127646446228,284.952392578125,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1385498046875,284.9561462402344,1.0,0.2705946564674377,1.0,1.0,0.0,1.0,-1.470893621444702,1.4708918333053589,1.7851085658548982e-06,1.1258994340896606,0.7041082382202148,0.7041082382202148,0.0,29.338266372680664,31.0,10860.1943359375,-0.0,254.91064453125,1.0,283.1499938964844,284.5258178710937,289.634521484375,290.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,19820.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598454236984253,1.0,0.0,0.0,1.8782206773757928,1.8782293796539309,2.353892512019229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.086669921875,0.0,260.394287109375,1895.4371337890625,0.0,397.8397521972656,0.4978676736354828,1.0,0.0,3.0,1.0,0.0
12296040,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.919050395488739,0.1890020668506622,0.1702520549297332,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.87827068567276,0.1659083366394043,0.1576247066259384,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9920639395713806,0.266378104686737,0.165493756532669,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8189980983734131,0.1333528906106948,0.1268791556358337,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8204693794250488,0.1339254379272461,0.6053127646446228,284.952392578125,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1385498046875,284.9561462402344,1.0,0.2705946564674377,1.0,1.0,0.0,1.0,-1.470893621444702,1.4708918333053589,1.7851085658548982e-06,1.1258994340896606,0.7041082382202148,0.7041082382202148,0.0,29.338266372680664,31.0,10860.1943359375,-0.0,254.91064453125,1.0,283.1499938964844,284.5258178710937,289.634521484375,290.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,19820.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598454236984253,1.0,0.0,0.0,1.8782206773757928,1.8782293796539309,2.353892512019229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.086669921875,0.0,260.394287109375,1895.4371337890625,0.0,397.8397521972656,0.4978676736354828,1.0,0.0,3.0,1.0,0.0
12296100,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9175612330436708,0.1893281787633896,0.1705368161201477,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8765049576759338,0.1659032702445984,0.1576171368360519,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9926173090934752,0.2669203281402588,0.1668293327093124,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.817367434501648,0.1332970261573791,0.1268236190080642,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8181053400039673,0.1334807425737381,0.6033185124397278,284.9757080078125,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1421813964844,284.9797668457031,1.0,0.2707618176937103,1.0,1.0,0.0,1.0,-1.4703683853149414,1.470366597175598,1.783899051588378e-06,1.1254483461380005,0.6976249814033508,0.6976249814033508,0.0,29.49740600585937,31.0,10872.771484375,-0.0,255.0883178710937,1.0,283.1499938964844,284.55328369140625,289.6554260253906,290.44390869140625,293.1499938964844,293.1499938964844,283.1499938964844,19801.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595094323158264,1.0,0.0,0.0,1.843011379241944,1.8430198431015008,2.266467049594212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.371826171875,0.0,248.73171997070312,1895.4371337890625,0.0,397.0349731445313,0.4903401434421539,1.0,0.0,3.0,1.0,0.0
12296160,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9149438738822936,0.1896865367889404,0.1708546131849289,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8737717866897583,0.1659188717603683,0.1576333045959472,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9934496283531188,0.2671488523483276,0.1689449548721313,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8148809671401978,0.133261501789093,0.1267916113138198,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8148627877235413,0.1330475807189941,0.601402759552002,285.00030517578125,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1444702148437,285.0044860839844,1.0,0.2712307572364807,1.0,1.0,0.0,1.0,-1.4709699153900146,1.4709681272506714,1.785213953553466e-06,1.1258968114852903,0.6909996867179871,0.6909996867179871,0.0,29.780473709106445,25.0,10893.296875,-0.0,256.04998779296875,1.0,283.1499938964844,284.5816345214844,289.676513671875,290.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,19737.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594101905822754,1.0,0.0,0.0,1.8097484111785889,1.8097567558288568,2.185394123443985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.99755859375,0.0,237.895736694336,1895.4371337890625,0.0,396.7975463867188,0.4831653535366058,1.0,0.0,3.0,1.0,0.0
12296220,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.921716570854187,0.1904686838388443,0.1715189516544342,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8783741593360901,0.1659868359565735,0.1576678305864334,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9920567870140076,0.2679225206375122,0.1654770672321319,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8187126517295837,0.1332273036241531,0.1267293691635131,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8171312212944031,0.1321978718042373,0.59747713804245,285.04608154296875,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14959716796875,285.0494079589844,1.0,0.2691353559494018,1.0,1.0,0.0,1.0,-1.4628647565841677,1.4628629684448242,1.7671654859441333e-06,1.1194781064987185,0.6786022186279297,0.6786022186279297,0.0,29.190629959106445,28.0,10881.35546875,-0.0,251.1847076416016,1.0,283.1499938964844,284.6346435546875,289.7174377441406,290.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,19638.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597110152244568,1.0,0.0,0.0,1.744626522064209,1.7446345090866089,2.030945864817113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.86474609375,0.0,217.7649383544922,1895.4371337890625,0.0,397.5176086425781,0.4692595303058624,1.0,0.0,3.0,1.0,0.0
12296280,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.921716570854187,0.1904686838388443,0.1715189516544342,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8783741593360901,0.1659868359565735,0.1576678305864334,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9920567870140076,0.2679225206375122,0.1654770672321319,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8187126517295837,0.1332273036241531,0.1267293691635131,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8171312212944031,0.1321978718042373,0.59747713804245,285.04608154296875,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14959716796875,285.0494079589844,1.0,0.2691353559494018,1.0,1.0,0.0,1.0,-1.4628647565841677,1.4628629684448242,1.7671654859441333e-06,1.1194781064987185,0.6786022186279297,0.6786022186279297,0.0,29.190629959106445,28.0,10881.35546875,-0.0,251.1847076416016,1.0,283.1499938964844,284.6346435546875,289.7174377441406,290.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,19638.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597110152244568,1.0,0.0,0.0,1.744626522064209,1.7446345090866089,2.030945864817113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.86474609375,0.0,217.7649383544922,1895.4371337890625,0.0,397.5176086425781,0.4692595303058624,1.0,0.0,3.0,1.0,0.0
12296340,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9241036772727966,0.1913511157035827,0.172283187508583,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8792345523834229,0.1661194413900375,0.1577737182378769,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9918429851531982,0.2695844769477844,0.1649750620126724,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8193041682243347,0.1332599967718124,0.1267404109239578,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8161348104476929,0.1314159631729126,0.5938685536384583,285.09051513671875,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1583557128906,285.0945739746094,1.0,0.2686527073383331,1.0,1.0,0.0,1.0,-1.4589825868606567,1.4589807987213137,1.7584228544365033e-06,1.1162663698196411,0.6669173836708069,0.6669173836708069,0.0,29.055089950561523,31.0,10883.609375,-0.0,249.2381591796875,1.0,283.1499938964844,284.6880798339844,289.75347900390625,290.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,19533.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598645567893982,1.0,0.0,0.0,1.6831536293029783,1.6831612586975098,1.8903443788076402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.18505859375,0.0,199.8746337890625,1895.4371337890625,0.0,397.8856201171875,0.4562183618545532,1.0,0.0,3.0,1.0,0.0
12296400,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9241036772727966,0.1913511157035827,0.172283187508583,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8792345523834229,0.1661194413900375,0.1577737182378769,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9918429851531982,0.2695844769477844,0.1649750620126724,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8193041682243347,0.1332599967718124,0.1267404109239578,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8161348104476929,0.1314159631729126,0.5938685536384583,285.09051513671875,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1583557128906,285.0945739746094,1.0,0.2686527073383331,1.0,1.0,0.0,1.0,-1.4589825868606567,1.4589807987213137,1.7584228544365033e-06,1.1162663698196411,0.6669173836708069,0.6669173836708069,0.0,29.055089950561523,31.0,10883.609375,-0.0,249.2381591796875,1.0,283.1499938964844,284.6880798339844,289.75347900390625,290.5452575683594,293.1499938964844,293.1499938964844,283.1499938964844,19533.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598645567893982,1.0,0.0,0.0,1.6831536293029783,1.6831612586975098,1.8903443788076402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.18505859375,0.0,199.8746337890625,1895.4371337890625,0.0,397.8856201171875,0.4562183618545532,1.0,0.0,3.0,1.0,0.0
12296460,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.9210835695266724,0.1923754066228866,0.1731784343719482,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8755428194999695,0.1663235425949096,0.157964289188385,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.9931092262268066,0.270541101694107,0.1680633425712585,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.815982460975647,0.1333619803190231,0.1268355101346969,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8111493587493896,0.130696028470993,0.5906508564949036,285.14129638671875,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16412353515625,285.1457214355469,1.0,0.2694167196750641,1.0,1.0,0.0,1.0,-1.4602420330047607,1.4602402448654177,1.7611405382922385e-06,1.1171953678131104,0.6561372876167297,0.6561372876167297,0.0,29.46908950805664,34.0,10918.271484375,-0.0,250.7889709472656,1.0,283.1499938964844,284.74664306640625,289.7890625,290.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,19413.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599005579948425,1.0,0.0,0.0,1.6260744333267212,1.6260818243026731,1.764307455687231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.306884765625,0.0,184.16326904296875,1895.4371337890625,0.0,397.9719543457031,0.4441636502742767,1.0,0.0,3.0,1.0,0.0
12296520,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.9210835695266724,0.1923754066228866,0.1731784343719482,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8755428194999695,0.1663235425949096,0.157964289188385,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.9931092262268066,0.270541101694107,0.1680633425712585,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.815982460975647,0.1333619803190231,0.1268355101346969,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8111493587493896,0.130696028470993,0.5906508564949036,285.14129638671875,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16412353515625,285.1457214355469,1.0,0.2694167196750641,1.0,1.0,0.0,1.0,-1.4602420330047607,1.4602402448654177,1.7611405382922385e-06,1.1171953678131104,0.6561372876167297,0.6561372876167297,0.0,29.46908950805664,34.0,10918.271484375,-0.0,250.7889709472656,1.0,283.1499938964844,284.74664306640625,289.7890625,290.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,19413.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599005579948425,1.0,0.0,0.0,1.6260744333267212,1.6260818243026731,1.764307455687231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.306884765625,0.0,184.16326904296875,1895.4371337890625,0.0,397.9719543457031,0.4441636502742767,1.0,0.0,3.0,1.0,0.0
12296580,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.9143866300582886,0.1936120241880417,0.1742649227380752,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.8686356544494629,0.1666025072336197,0.1582395881414413,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9951472878456116,0.2704333662986755,0.1737654954195022,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8097044825553894,0.1335315555334091,0.1270095854997635,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.8029348850250244,0.1300146281719207,0.5876989960670471,285.19580078125,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16619873046875,285.20050048828125,1.0,0.2712292969226837,1.0,1.0,0.0,1.0,-1.4653857946395874,1.465384006500244,1.7725093357512378e-06,1.121224045753479,0.646320641040802,0.646320641040802,0.0,30.318572998046875,25.0,10976.42578125,-0.0,255.04949951171875,1.0,283.1499938964844,284.8080749511719,289.8263244628906,290.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,19283.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603831768035888,1.0,0.0,0.0,1.573875069618225,1.573882222175598,1.6528520063729957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.562255859375,0.0,170.52896118164062,1895.4371337890625,0.0,399.1312255859375,0.4331847429275512,1.0,0.0,3.0,1.0,0.0
12296640,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.9143866300582886,0.1936120241880417,0.1742649227380752,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.8686356544494629,0.1666025072336197,0.1582395881414413,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9951472878456116,0.2704333662986755,0.1737654954195022,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8097044825553894,0.1335315555334091,0.1270095854997635,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.8029348850250244,0.1300146281719207,0.5876989960670471,285.19580078125,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16619873046875,285.20050048828125,1.0,0.2712292969226837,1.0,1.0,0.0,1.0,-1.4653857946395874,1.465384006500244,1.7725093357512378e-06,1.121224045753479,0.646320641040802,0.646320641040802,0.0,30.318572998046875,25.0,10976.42578125,-0.0,255.04949951171875,1.0,283.1499938964844,284.8080749511719,289.8263244628906,290.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,19283.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603831768035888,1.0,0.0,0.0,1.573875069618225,1.573882222175598,1.6528520063729957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.562255859375,0.0,170.52896118164062,1895.4371337890625,0.0,399.1312255859375,0.4331847429275512,1.0,0.0,3.0,1.0,0.0
12296700,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.916874349117279,0.1942926794290542,0.1748559772968292,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.8699859380722046,0.1667615920305252,0.1583809107542038,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9948707222938538,0.2702563107013702,0.1729244887828827,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.8108838200569153,0.1336331665515899,0.12709741294384,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.8032454252243042,0.1296775639057159,0.58616703748703,285.2221069335937,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.16680908203125,285.2259826660156,1.0,0.2705182135105133,1.0,1.0,0.0,1.0,-1.4635298252105713,1.463528037071228,1.768433662618918e-06,1.119801640510559,0.6419081687927246,0.6419081687927246,0.0,30.171680450439453,25.0,10984.2412109375,-0.0,253.9052734375,1.0,283.1499938964844,284.83709716796875,289.84521484375,290.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,19233.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609050750732422,1.0,0.0,0.0,1.5492089986801147,1.5492160320281982,1.6014502079997328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.35107421875,0.0,164.37937927246094,1895.4371337890625,0.0,400.3885803222656,0.4280548989772796,1.0,0.0,3.0,1.0,0.0
12296760,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9241936206817628,0.1949962377548217,0.1754580289125442,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.8752711415290833,0.1669297069311142,0.1585154235363006,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.9934931397438048,0.2707290053367615,0.1690597832202911,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.8155391812324524,0.133743554353714,0.1271774619817733,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.8071975708007812,0.1293484270572662,0.5845749378204346,285.2428894042969,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.16973876953125,285.2459716796875,1.0,0.2688923478126526,1.0,1.0,0.0,1.0,-1.4579631090164185,1.4579613208770752,1.756071924319258e-06,1.1153644323349,0.6373543739318848,0.6373543739318848,0.0,29.557241439819336,28.0,10969.2431640625,-0.0,250.06138610839844,1.0,283.1499938964844,284.8609313964844,289.8630065917969,290.6631164550781,293.1499938964844,293.1499938964844,283.1499938964844,19156.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614739120006561,1.0,0.0,0.0,1.5266529321670532,1.5266597270965576,1.555156217136755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.270263671875,0.0,158.80288696289062,1895.4371337890625,0.0,401.7635498046875,0.4233042299747467,1.0,0.0,3.0,1.0,0.0
12296820,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.929754912853241,0.1964699178934097,0.1767491400241851,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.8782926201820374,0.1673066318035125,0.1588485091924667,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.9927797317504884,0.2726087570190429,0.1672320812940597,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8180840015411377,0.1340057104825973,0.127402201294899,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8080734014511108,0.1287510991096496,0.5817562341690063,285.2842712402344,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1791687011719,285.2880859375,1.0,0.2683165669441223,1.0,1.0,0.0,1.0,-1.454597234725952,1.4545954465866089,1.7484685486124365e-06,1.112527847290039,0.6291229128837585,0.6291229128837585,0.0,29.25718116760254,31.0,10973.935546875,-0.0,247.9289093017578,1.0,283.1499938964844,284.9099426269531,289.89404296875,290.6949768066406,293.1499938964844,293.1499938964844,283.1499938964844,19038.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621159732341766,1.0,0.0,0.0,1.483752965927124,1.4837596416473389,1.4689825889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.95849609375,0.0,148.65896606445312,1895.4371337890625,0.0,403.321044921875,0.4143973886966705,1.0,0.0,3.0,1.0,0.0
12296880,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.929754912853241,0.1964699178934097,0.1767491400241851,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.8782926201820374,0.1673066318035125,0.1588485091924667,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.9927797317504884,0.2726087570190429,0.1672320812940597,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8180840015411377,0.1340057104825973,0.127402201294899,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8080734014511108,0.1287510991096496,0.5817562341690063,285.2842712402344,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1791687011719,285.2880859375,1.0,0.2683165669441223,1.0,1.0,0.0,1.0,-1.454597234725952,1.4545954465866089,1.7484685486124365e-06,1.112527847290039,0.6291229128837585,0.6291229128837585,0.0,29.25718116760254,31.0,10973.935546875,-0.0,247.9289093017578,1.0,283.1499938964844,284.9099426269531,289.89404296875,290.6949768066406,293.1499938964844,293.1499938964844,283.1499938964844,19038.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621159732341766,1.0,0.0,0.0,1.483752965927124,1.4837596416473389,1.4689825889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.95849609375,0.0,148.65896606445312,1895.4371337890625,0.0,403.321044921875,0.4143973886966705,1.0,0.0,3.0,1.0,0.0
12296940,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.9293811917304992,0.198044940829277,0.1781473010778427,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8764030933380127,0.1677427440881729,0.1592561304569244,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.9935653805732728,0.2740075588226318,0.1692509204149246,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.8163827061653137,0.1343236565589904,0.1276994347572326,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.8045061230659485,0.128218799829483,0.5793532729148865,285.3314208984375,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1865539550781,285.3354797363281,1.0,0.2690426707267761,1.0,1.0,0.0,1.0,-1.456658124923706,1.4566563367843628,1.7529230262880446e-06,1.1140698194503784,0.621857225894928,0.621857225894928,0.0,29.553098678588867,34.0,11015.7080078125,-0.0,249.5128631591797,1.0,283.1499938964844,284.9629211425781,289.92498779296875,290.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18917.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624019265174866,1.0,0.0,0.0,1.4456567764282229,1.4456632137298584,1.394516999653206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.470458984375,0.0,140.0006866455078,1895.4371337890625,0.0,404.0166931152344,0.4065034687519073,1.0,0.0,3.0,1.0,0.0
12297000,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.9293811917304992,0.198044940829277,0.1781473010778427,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8764030933380127,0.1677427440881729,0.1592561304569244,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.9935653805732728,0.2740075588226318,0.1692509204149246,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.8163827061653137,0.1343236565589904,0.1276994347572326,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.8045061230659485,0.128218799829483,0.5793532729148865,285.3314208984375,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1865539550781,285.3354797363281,1.0,0.2690426707267761,1.0,1.0,0.0,1.0,-1.456658124923706,1.4566563367843628,1.7529230262880446e-06,1.1140698194503784,0.621857225894928,0.621857225894928,0.0,29.553098678588867,34.0,11015.7080078125,-0.0,249.5128631591797,1.0,283.1499938964844,284.9629211425781,289.92498779296875,290.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18917.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624019265174866,1.0,0.0,0.0,1.4456567764282229,1.4456632137298584,1.394516999653206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.470458984375,0.0,140.0006866455078,1895.4371337890625,0.0,404.0166931152344,0.4065034687519073,1.0,0.0,3.0,1.0,0.0
12297060,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.9246658086776732,0.1997185796499252,0.1796500235795974,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.8709620833396912,0.1682380139827728,0.1597354710102081,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9952513575553894,0.2744200825691223,0.1740886270999908,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.811518669128418,0.1346957832574844,0.1280639320611953,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.7976008057594299,0.1277210861444473,0.5772119760513306,285.3809509277344,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.19024658203125,285.3851623535156,1.0,0.2708613276481628,1.0,1.0,0.0,1.0,-1.4627097845077517,1.4627079963684082,1.7662467826085049e-06,1.118794083595276,0.6155842542648315,0.6155842542648315,0.0,30.30800437927246,25.0,11084.013671875,-0.0,253.903549194336,1.0,283.1499938964844,285.0169677734375,289.9584045410156,290.7655639648437,293.1499938964844,293.1499938964844,283.1499938964844,18795.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463103175163269,1.0,0.0,0.0,1.412470459938049,1.412476658821106,1.331227110767941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.2685546875,0.0,132.71226501464844,1895.4371337890625,0.0,405.72760009765625,0.3996290266513824,1.0,0.0,3.0,1.0,0.0
12297120,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.9246658086776732,0.1997185796499252,0.1796500235795974,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.8709620833396912,0.1682380139827728,0.1597354710102081,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9952513575553894,0.2744200825691223,0.1740886270999908,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.811518669128418,0.1346957832574844,0.1280639320611953,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.7976008057594299,0.1277210861444473,0.5772119760513306,285.3809509277344,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.19024658203125,285.3851623535156,1.0,0.2708613276481628,1.0,1.0,0.0,1.0,-1.4627097845077517,1.4627079963684082,1.7662467826085049e-06,1.118794083595276,0.6155842542648315,0.6155842542648315,0.0,30.30800437927246,25.0,11084.013671875,-0.0,253.903549194336,1.0,283.1499938964844,285.0169677734375,289.9584045410156,290.7655639648437,293.1499938964844,293.1499938964844,283.1499938964844,18795.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463103175163269,1.0,0.0,0.0,1.412470459938049,1.412476658821106,1.331227110767941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.2685546875,0.0,132.71226501464844,1895.4371337890625,0.0,405.72760009765625,0.3996290266513824,1.0,0.0,3.0,1.0,0.0
12297180,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.9361750483512878,0.2014540135860443,0.1811695694923401,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.8787410855293274,0.1687638908624649,0.1602002382278442,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.993398666381836,0.275199145078659,0.1688116788864135,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8183179497718811,0.1350952833890915,0.1284098327159881,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8028983473777771,0.1272263675928115,0.5748595595359802,285.4211120605469,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1946105957031,285.4234313964844,1.0,0.2685949802398681,1.0,1.0,0.0,1.0,-1.4563580751419067,1.4563562870025637,1.7521806512377225e-06,1.1137537956237793,0.6101472973823547,0.6101472973823547,0.0,29.48870277404785,28.0,11091.203125,-0.0,249.2279815673828,1.0,283.1499938964844,285.060302734375,289.991943359375,290.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,18682.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645279347896576,1.0,0.0,0.0,1.3839277029037476,1.3839339017868042,1.277968806334684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.477783203125,0.0,126.64158630371094,1895.4371337890625,0.0,409.22601318359375,0.3937251269817352,1.0,0.0,3.0,1.0,0.0
12297240,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.9361750483512878,0.2014540135860443,0.1811695694923401,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.8787410855293274,0.1687638908624649,0.1602002382278442,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.993398666381836,0.275199145078659,0.1688116788864135,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8183179497718811,0.1350952833890915,0.1284098327159881,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8028983473777771,0.1272263675928115,0.5748595595359802,285.4211120605469,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1946105957031,285.4234313964844,1.0,0.2685949802398681,1.0,1.0,0.0,1.0,-1.4563580751419067,1.4563562870025637,1.7521806512377225e-06,1.1137537956237793,0.6101472973823547,0.6101472973823547,0.0,29.48870277404785,28.0,11091.203125,-0.0,249.2279815673828,1.0,283.1499938964844,285.060302734375,289.991943359375,290.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,18682.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645279347896576,1.0,0.0,0.0,1.3839277029037476,1.3839339017868042,1.277968806334684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.477783203125,0.0,126.64158630371094,1895.4371337890625,0.0,409.22601318359375,0.3937251269817352,1.0,0.0,3.0,1.0,0.0
12297300,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.9406909346580504,0.2023385614156723,0.1819475889205932,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8816675543785095,0.1690376698970794,0.1604447960853576,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.992663323879242,0.2763728499412536,0.1669433712959289,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.8208103179931641,0.1353068351745605,0.1285952925682068,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8046319484710693,0.1269970685243606,0.5737451910972595,285.4359130859375,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1993713378906,285.43878173828125,1.0,0.2681623697280884,1.0,1.0,0.0,1.0,-1.4542239904403689,1.4542222023010254,1.7473408888690756e-06,1.1119322776794434,0.6077772974967957,0.6077772974967957,0.0,29.206880569458008,28.0,11092.9755859375,-0.0,247.6504821777344,1.0,283.1499938964844,285.0779724121094,290.0064697265625,290.8184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18645.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651876091957092,1.0,0.0,0.0,1.3706740140914917,1.3706800937652588,1.2536081328562432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.64599609375,0.0,123.93441772460938,1895.4371337890625,0.0,410.8559875488281,0.3910394310951233,1.0,0.0,3.0,1.0,0.0
12297360,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.9430075287818908,0.2032406330108642,0.182746022939682,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8827841877937317,0.1693212538957595,0.1607057005167007,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.9924703240394592,0.2775292098522186,0.1664699167013168,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8217493891716003,0.1355280131101608,0.1287975162267685,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.8047249913215637,0.1267838925123214,0.5727428793907166,285.453369140625,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2040100097656,285.4563903808594,1.0,0.2680890560150146,1.0,1.0,0.0,1.0,-1.4539650678634644,1.453963279724121,1.746697876114922e-06,1.111655831336975,0.6054214835166931,0.6054214835166931,0.0,29.14031982421875,31.0,11110.9404296875,-0.0,247.3795318603516,1.0,283.1499938964844,285.0972595214844,290.0199890136719,290.8332824707031,293.1499938964844,293.1499938964844,283.1499938964844,18585.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656918942928314,1.0,0.0,0.0,1.3592523336410522,1.3592584133148191,1.2328027310104517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.9775390625,0.0,121.5556182861328,1895.4371337890625,0.0,412.1063232421875,0.3886500298976898,1.0,0.0,3.0,1.0,0.0
12297420,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.9437070488929749,0.2051059752702713,0.1844067722558975,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.8817057013511658,0.1699212044477462,0.1612696945667266,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.9931145906448364,0.279347687959671,0.1680772304534912,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8208146095275879,0.1360003054141998,0.1292422115802765,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.8019222021102905,0.1263896524906158,0.5709668397903442,285.49072265625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21124267578125,285.4939270019531,1.0,0.268892228603363,1.0,1.0,0.0,1.0,-1.4569644927978516,1.4569627046585083,1.7531849607621552e-06,1.113905906677246,0.6016125082969666,0.6016125082969666,0.0,29.396867752075195,34.0,11168.955078125,-0.0,249.25222778320312,1.0,283.1499938964844,285.1373596191406,290.047607421875,290.8644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18486.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666213691234588,1.0,0.0,0.0,1.3387024402618408,1.3387084007263184,1.195808181364555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.7666015625,0.0,117.38556671142578,1895.4371337890625,0.0,414.4209899902344,0.3843946456909179,1.0,0.0,3.0,1.0,0.0
