time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297480,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.9437070488929749,0.2051059752702713,0.1844067722558975,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.8817057013511658,0.1699212044477462,0.1612696945667266,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.9931145906448364,0.279347687959671,0.1680772304534912,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8208146095275879,0.1360003054141998,0.1292422115802765,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.8019222021102905,0.1263896524906158,0.5709668397903442,285.49072265625,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21124267578125,285.4939270019531,1.0,0.268892228603363,1.0,1.0,0.0,1.0,-1.4569644927978516,1.4569627046585083,1.7531849607621552e-06,1.113905906677246,0.6016125082969666,0.6016125082969666,0.0,29.396867752075195,34.0,11168.955078125,-0.0,249.25222778320312,1.0,283.1499938964844,285.1373596191406,290.047607421875,290.8644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18486.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666213691234588,1.0,0.0,0.0,1.3387024402618408,1.3387084007263184,1.195808181364555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.7666015625,0.0,117.38556671142578,1895.4371337890625,0.0,414.4209899902344,0.3843946456909179,1.0,0.0,3.0,1.0,0.0
12297540,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9398652911186218,0.2070512473583221,0.1861552894115448,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.8768300414085388,0.1705654710531234,0.1618914455175399,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.9947725534439088,0.2801553010940552,0.1726317554712295,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8166106343269348,0.1365119814872741,0.1297403275966644,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7956388592720032,0.1260143518447876,0.5693839192390442,285.5296936035156,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2147216796875,285.5329895019531,1.0,0.2708026468753814,1.0,1.0,0.0,1.0,-1.463973045349121,1.4639712572097778,1.768594074746943e-06,1.1193488836288452,0.5987386107444763,0.5987386107444763,0.0,30.12175941467285,37.0,11255.0849609375,-0.0,253.9676818847656,1.0,283.1499938964844,285.1775817871094,290.0772705078125,290.89959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18389.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680189490318298,1.0,0.0,0.0,1.3223369121551514,1.3223427534103394,1.1667496835343628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.352294921875,0.0,114.08538818359376,1895.4371337890625,0.0,417.9259948730469,0.3809601664543152,1.0,0.0,3.0,1.0,0.0
12297600,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9398652911186218,0.2070512473583221,0.1861552894115448,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.8768300414085388,0.1705654710531234,0.1618914455175399,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.9947725534439088,0.2801553010940552,0.1726317554712295,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8166106343269348,0.1365119814872741,0.1297403275966644,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7956388592720032,0.1260143518447876,0.5693839192390442,285.5296936035156,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2147216796875,285.5329895019531,1.0,0.2708026468753814,1.0,1.0,0.0,1.0,-1.463973045349121,1.4639712572097778,1.768594074746943e-06,1.1193488836288452,0.5987386107444763,0.5987386107444763,0.0,30.12175941467285,37.0,11255.0849609375,-0.0,253.9676818847656,1.0,283.1499938964844,285.1775817871094,290.0772705078125,290.89959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18389.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680189490318298,1.0,0.0,0.0,1.3223369121551514,1.3223427534103394,1.1667496835343628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.352294921875,0.0,114.08538818359376,1895.4371337890625,0.0,417.9259948730469,0.3809601664543152,1.0,0.0,3.0,1.0,0.0
12297660,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9337571263313292,0.2093922197818756,0.1881563514471054,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8702656626701355,0.1715922653675079,0.1627582758665084,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.9966349005699158,0.280202716588974,0.1788095831871032,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8108730912208557,0.1374033987522125,0.1304799020290374,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7878612875938416,0.1259860098361969,0.568803071975708,285.5695495605469,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2179260253906,285.5729675292969,1.0,0.273652970790863,1.0,1.0,0.0,1.0,-1.475021481513977,1.4750196933746338,1.7931328102349653e-06,1.1279956102371216,0.596831738948822,0.596831738948822,0.0,31.18313789367676,25.0,11369.4423828125,-0.0,261.2819519042969,1.0,283.1499938964844,285.2171936035156,290.1082763671875,290.9384155273437,293.1499938964844,293.1499938964844,283.1499938964844,18292.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703470766544342,1.0,0.0,0.0,1.3101801872253418,1.3101859092712402,1.1453954584794701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.91748046875,0.0,111.61092376708984,1895.4371337890625,0.0,423.8309631347656,0.3783431649208069,1.0,0.0,3.0,1.0,0.0
12297720,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9337571263313292,0.2093922197818756,0.1881563514471054,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8702656626701355,0.1715922653675079,0.1627582758665084,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.9966349005699158,0.280202716588974,0.1788095831871032,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8108730912208557,0.1374033987522125,0.1304799020290374,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7878612875938416,0.1259860098361969,0.568803071975708,285.5695495605469,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2179260253906,285.5729675292969,1.0,0.273652970790863,1.0,1.0,0.0,1.0,-1.475021481513977,1.4750196933746338,1.7931328102349653e-06,1.1279956102371216,0.596831738948822,0.596831738948822,0.0,31.18313789367676,25.0,11369.4423828125,-0.0,261.2819519042969,1.0,283.1499938964844,285.2171936035156,290.1082763671875,290.9384155273437,293.1499938964844,293.1499938964844,283.1499938964844,18292.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703470766544342,1.0,0.0,0.0,1.3101801872253418,1.3101859092712402,1.1453954584794701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.91748046875,0.0,111.61092376708984,1895.4371337890625,0.0,423.8309631347656,0.3783431649208069,1.0,0.0,3.0,1.0,0.0
12297780,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.9523140788078308,0.212197795510292,0.1905409842729568,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.884369969367981,0.1731269508600235,0.1640566736459732,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.9938278794288636,0.2818247377872467,0.1699544787406921,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.8234333395957947,0.1388098448514938,0.1316553205251693,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972900390625,0.7992860078811646,0.1264685839414596,0.570217490196228,285.59771728515625,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.22857666015625,285.59881591796875,1.0,0.2711504995822906,1.0,1.0,0.0,1.0,-1.4719241857528689,1.4719223976135254,1.7861854075817971e-06,1.1255269050598145,0.5957018733024597,0.5957018733024597,0.0,29.904315948486328,43.0,11416.6640625,-0.0,256.76275634765625,1.0,283.1499938964844,285.2438049316406,290.1380920410156,290.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,18203.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735438525676727,1.0,0.0,0.0,1.3019025325775146,1.301908254623413,1.130968101392682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.596435546875,0.0,109.8868637084961,1895.4371337890625,0.0,432.0767517089844,0.376492440700531,1.0,0.0,3.0,1.0,0.0
12297840,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.9523140788078308,0.212197795510292,0.1905409842729568,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.884369969367981,0.1731269508600235,0.1640566736459732,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.9938278794288636,0.2818247377872467,0.1699544787406921,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.8234333395957947,0.1388098448514938,0.1316553205251693,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972900390625,0.7992860078811646,0.1264685839414596,0.570217490196228,285.59771728515625,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.22857666015625,285.59881591796875,1.0,0.2711504995822906,1.0,1.0,0.0,1.0,-1.4719241857528689,1.4719223976135254,1.7861854075817971e-06,1.1255269050598145,0.5957018733024597,0.5957018733024597,0.0,29.904315948486328,43.0,11416.6640625,-0.0,256.76275634765625,1.0,283.1499938964844,285.2438049316406,290.1380920410156,290.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,18203.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735438525676727,1.0,0.0,0.0,1.3019025325775146,1.301908254623413,1.130968101392682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.596435546875,0.0,109.8868637084961,1895.4371337890625,0.0,432.0767517089844,0.376492440700531,1.0,0.0,3.0,1.0,0.0
12297900,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.9524016976356506,0.2137145698070526,0.1918725371360778,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8838474154472351,0.1740335524082183,0.1648759543895721,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.9943732023239136,0.2836923599243164,0.1714702695608139,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.8231936097145081,0.1396579295396804,0.1324180960655212,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.7982172966003418,0.1268767714500427,0.5718227028846741,285.6083374023437,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2376708984375,285.611572265625,1.0,0.2731629908084869,1.0,1.0,0.0,1.0,-1.4791600704193115,1.4791582822799685,1.802152951313473e-06,1.1310142278671265,0.5954604744911194,0.5954604744911194,0.0,30.230531692504883,43.0,11475.6923828125,-0.0,260.6498718261719,1.0,283.1499938964844,285.2554931640625,290.150390625,290.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18173.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750544130802154,1.0,0.0,0.0,1.298593282699585,1.2985990047454834,1.1252258502736369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.882080078125,0.0,109.21833038330078,1895.4371337890625,0.0,436.0294189453125,0.375773012638092,1.0,0.0,3.0,1.0,0.0
12297960,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9437764286994934,0.2153130620718002,0.1933050155639648,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8759850263595581,0.1750253736972808,0.1658117026090622,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.9965855479240416,0.2846893966197967,0.1786243766546249,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8166861534118652,0.1405915468931198,0.1332995742559433,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.7905731797218323,0.1273769289255142,0.5740513801574707,285.6314392089844,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2445373535156,285.635986328125,1.0,0.2769733369350433,1.0,1.0,0.0,1.0,-1.4943206310272217,1.4943188428878784,1.836372348407167e-06,1.1429531574249268,0.5954609513282776,0.5954609513282776,0.0,31.499755859375,61.0,11591.8681640625,-0.0,270.3941345214844,1.0,283.1499938964844,285.277099609375,290.1626281738281,291.008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18118.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765120148658752,1.0,0.0,0.0,1.2970763444900513,1.2970820665359497,1.1225985474538905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.1845703125,0.0,108.80205535888672,1895.4371337890625,0.0,439.8782653808594,0.3753212392330169,1.0,0.0,3.0,1.0,0.0
12298020,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9063867926597596,0.218734934926033,0.1964708864688873,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8451455235481262,0.1772268563508987,0.1679977029561996,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.992907166481018,0.283190369606018,0.1988396793603897,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7879061698913574,0.1426699012517929,0.1353731453418731,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.761227011680603,0.1285442560911178,0.5798845887184143,285.6942443847656,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2498474121094,285.6994934082031,1.0,0.2890103459358215,1.0,1.0,0.0,1.0,-1.5355157852172852,1.5355138778686523,1.931732640514383e-06,1.1756335496902466,0.5967876315116882,0.5967876315116882,0.0,36.71036148071289,64.0,11902.912109375,-0.0,302.20489501953125,1.0,283.1499938964844,285.3327331542969,290.1927490234375,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,18003.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804217517375946,1.0,0.0,0.0,1.2975990772247314,1.2976046800613403,1.1235035657364278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.615234375,0.0,108.5876693725586,1895.4371337890625,0.0,450.37396240234375,0.3750805556774139,1.0,0.0,3.0,1.0,0.0
12298080,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9063867926597596,0.218734934926033,0.1964708864688873,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8451455235481262,0.1772268563508987,0.1679977029561996,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.992907166481018,0.283190369606018,0.1988396793603897,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7879061698913574,0.1426699012517929,0.1353731453418731,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.761227011680603,0.1285442560911178,0.5798845887184143,285.6942443847656,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2498474121094,285.6994934082031,1.0,0.2890103459358215,1.0,1.0,0.0,1.0,-1.5355157852172852,1.5355138778686523,1.931732640514383e-06,1.1756335496902466,0.5967876315116882,0.5967876315116882,0.0,36.71036148071289,64.0,11902.912109375,-0.0,302.20489501953125,1.0,283.1499938964844,285.3327331542969,290.1927490234375,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,18003.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804217517375946,1.0,0.0,0.0,1.2975990772247314,1.2976046800613403,1.1235035657364278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.615234375,0.0,108.5876693725586,1895.4371337890625,0.0,450.37396240234375,0.3750805556774139,1.0,0.0,3.0,1.0,0.0
12298140,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8689939379692078,0.2222767621278762,0.1998793929815292,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8123926520347595,0.1795790791511535,0.1704542189836502,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9478226900100708,0.2818692326545715,0.1976876705884933,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.7559444904327393,0.1448970288038253,0.1377120167016983,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.7307687997817993,0.1298024654388427,0.5866724848747253,285.732177734375,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25946044921875,285.7344665527344,1.0,0.2988275587558746,1.0,1.0,0.0,1.0,-1.551129698753357,1.5511276721954346,1.9686603991431184e-06,1.1879901885986328,0.5990293025970459,0.5990293025970459,0.0,43.6591796875,67.0,12083.0625,-0.0,328.0892944335937,1.0,283.1499938964844,285.3628845214844,290.225341796875,291.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17898.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862158596515655,1.0,0.0,0.0,1.3028275966644287,1.3028333187103271,1.13257591749516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.177734375,0.0,109.23764038085938,1895.4371337890625,0.0,466.4007873535156,0.3757659494876861,1.0,0.0,3.0,1.0,0.0
12298200,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8689939379692078,0.2222767621278762,0.1998793929815292,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8123926520347595,0.1795790791511535,0.1704542189836502,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9478226900100708,0.2818692326545715,0.1976876705884933,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.7559444904327393,0.1448970288038253,0.1377120167016983,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.7307687997817993,0.1298024654388427,0.5866724848747253,285.732177734375,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25946044921875,285.7344665527344,1.0,0.2988275587558746,1.0,1.0,0.0,1.0,-1.551129698753357,1.5511276721954346,1.9686603991431184e-06,1.1879901885986328,0.5990293025970459,0.5990293025970459,0.0,43.6591796875,67.0,12083.0625,-0.0,328.0892944335937,1.0,283.1499938964844,285.3628845214844,290.225341796875,291.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17898.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862158596515655,1.0,0.0,0.0,1.3028275966644287,1.3028333187103271,1.13257591749516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.177734375,0.0,109.23764038085938,1895.4371337890625,0.0,466.4007873535156,0.3757659494876861,1.0,0.0,3.0,1.0,0.0
12298260,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.849099338054657,0.2259039282798767,0.2033009827136993,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.7925779819488525,0.1820553541183471,0.1729678809642791,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.9169904589653016,0.2824419438838959,0.1979962140321731,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.7392560839653015,0.147258311510086,0.1401164084672927,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7136271595954895,0.1312112957239151,0.5937808156013489,285.7601928710937,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.273193359375,285.7623596191406,1.0,0.3074592053890228,1.0,1.0,0.0,1.0,-1.570044994354248,1.5700429677963257,2.013881839957321e-06,1.2028543949127195,0.6021050214767456,0.6021050214767456,0.0,49.216453552246094,55.0,12279.15625,-0.0,352.23248291015625,1.0,283.1499938964844,285.3839416503906,290.2504577636719,291.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,17806.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922634959220886,1.0,0.0,0.0,1.311803102493286,1.3118088245391846,1.1482349293601149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.3203125,0.0,110.598876953125,1895.4371337890625,0.0,483.7531127929688,0.3772212564945221,1.0,0.0,3.0,1.0,0.0
12298320,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.849099338054657,0.2259039282798767,0.2033009827136993,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.7925779819488525,0.1820553541183471,0.1729678809642791,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.9169904589653016,0.2824419438838959,0.1979962140321731,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.7392560839653015,0.147258311510086,0.1401164084672927,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7136271595954895,0.1312112957239151,0.5937808156013489,285.7601928710937,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.273193359375,285.7623596191406,1.0,0.3074592053890228,1.0,1.0,0.0,1.0,-1.570044994354248,1.5700429677963257,2.013881839957321e-06,1.2028543949127195,0.6021050214767456,0.6021050214767456,0.0,49.216453552246094,55.0,12279.15625,-0.0,352.23248291015625,1.0,283.1499938964844,285.3839416503906,290.2504577636719,291.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,17806.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922634959220886,1.0,0.0,0.0,1.311803102493286,1.3118088245391846,1.1482349293601149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.3203125,0.0,110.598876953125,1895.4371337890625,0.0,483.7531127929688,0.3772212564945221,1.0,0.0,3.0,1.0,0.0
12298380,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.851610004901886,0.2291944921016693,0.2062304615974426,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.7945261001586914,0.184343934059143,0.1751084625720977,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.916420578956604,0.2835662364959717,0.1986953318119049,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.7414212822914124,0.1494471430778503,0.1421650499105453,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7147947549819946,0.1325841546058654,0.5998209118843079,285.7821655273437,285.5232849121094,293.5528259277344,287.2411193847656,293.55084228515625,297.2854919433594,285.7839660644531,1.0,0.3098045885562897,1.0,1.0,0.0,1.0,-1.5866825580596924,1.5866804122924805,2.054208380286582e-06,1.2159343957901,0.6056602001190186,0.6056602001190186,0.0,49.87472915649414,55.0,12458.62890625,-0.0,362.5001525878906,1.0,283.1499938964844,285.3987731933594,290.26934814453125,291.16961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17728.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972041845321655,1.0,0.0,0.0,1.3227622509002686,1.322767972946167,1.1675003008804197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3564453125,0.0,112.3727035522461,1895.4371337890625,0.0,498.4205932617188,0.3791091740131378,1.0,0.0,3.0,1.0,0.0
12298440,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.8532722592353821,0.2296696901321411,0.2066415101289749,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78466796875,0.7960932850837708,0.1846784204244613,0.175408586859703,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.9180410504341124,0.2837549746036529,0.1988100260496139,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.7428277134895325,0.149767056107521,0.1424518823623657,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7160612940788269,0.1327902525663375,0.6006691455841064,285.7848815917969,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2872314453125,285.7866516113281,1.0,0.3098262250423431,1.0,1.0,0.0,1.0,-1.5890371799468994,1.5890350341796875,2.059955022559734e-06,1.217783808708191,0.6060696840286255,0.6060696840286255,0.0,49.6583366394043,43.0,12484.5859375,-0.0,363.1310729980469,1.0,283.1499938964844,285.4004211425781,290.2719421386719,291.173828125,293.1499938964844,293.1499938964844,283.1499938964844,17716.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978677332401275,1.0,0.0,0.0,1.3246324062347412,1.3246381282806396,1.1708040403846098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.061279296875,0.0,112.68003845214844,1895.4371337890625,0.0,500.4249572753906,0.3794344961643219,1.0,0.0,3.0,1.0,0.0
12298500,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.8623901605606079,0.2316149622201919,0.2083067744970321,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.8046827912330627,0.1860559433698654,0.1766264736652374,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.9276508688926696,0.2845616042613983,0.199295088648796,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.7505347728729248,0.1510843634605407,0.1436149626970291,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7229291200637817,0.1336488127708435,0.6041223406791687,285.7955322265625,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2942810058594,285.7972106933594,1.0,0.3094082474708557,1.0,1.0,0.0,1.0,-1.5986225605010986,1.5986204147338867,2.083450453937985e-06,1.2253098487854004,0.6084243655204773,0.6084243655204773,0.0,48.30182647705078,43.0,12589.8427734375,-0.0,364.4192199707031,1.0,283.1499938964844,285.40673828125,290.2823791503906,291.1906433105469,293.1499938964844,293.1499938964844,283.1499938964844,17677.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500496506690979,1.0,0.0,0.0,1.3322330713272097,1.332238793373108,1.1842784886084701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.91064453125,0.0,113.96881103515624,1895.4371337890625,0.0,508.4476013183594,0.3807969093322754,1.0,0.0,3.0,1.0,0.0
12298560,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.8763684034347534,0.2336031794548034,0.2099797576665878,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.817156970500946,0.1874807327985763,0.1778559982776641,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.9430156350135804,0.2854394912719726,0.1998125910758972,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.7623921632766724,0.1524461954832077,0.1447872966527938,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.7332241535186768,0.1345548927783966,0.6076352596282959,285.80523681640625,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013000488281,285.80670166015625,1.0,0.3081250190734863,1.0,1.0,0.0,1.0,-1.6083532571792605,1.6083511114120483,2.107472710122238e-06,1.2329473495483398,0.6108867526054382,0.6108867526054382,0.0,46.120452880859375,31.0,12699.0302734375,-0.0,363.5311279296875,1.0,283.1499938964844,285.41168212890625,290.2929382324219,291.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17627.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030444860458374,1.0,0.0,0.0,1.3411730527877808,1.3411788940429688,1.200226193986964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.0224609375,0.0,115.48736572265624,1895.4371337890625,0.0,516.349609375,0.3823924958705902,1.0,0.0,3.0,1.0,0.0
12298620,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.9233368635177612,0.2376936376094818,0.2133607715368271,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.8554560542106628,0.1904602646827697,0.1803661286830902,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.9868178367614746,0.2873485088348388,0.20091213285923,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.801586389541626,0.1552913933992386,0.1471755057573318,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7676311731338501,0.1364945620298385,0.614898681640625,285.8222045898437,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153381347656,285.82342529296875,1.0,0.3036754727363586,1.0,1.0,0.0,1.0,-1.6283334493637085,1.6283313035964966,2.157337121388992e-06,1.2486224174499512,0.6165279150009155,0.6165279150009155,0.0,39.937347412109375,25.0,12924.8505859375,-0.0,356.92156982421875,1.0,283.1499938964844,285.4186096191406,290.31475830078125,291.2428283691406,293.1499938964844,293.1499938964844,283.1499938964844,17540.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080727338790894,1.0,0.0,0.0,1.3612879514694214,1.3612937927246094,1.2364981216705928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.686767578125,0.0,119.03067016601562,1895.4371337890625,0.0,532.3154907226562,0.3860772252082824,1.0,0.0,3.0,1.0,0.0
12298680,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.9233368635177612,0.2376936376094818,0.2133607715368271,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.8554560542106628,0.1904602646827697,0.1803661286830902,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.9868178367614746,0.2873485088348388,0.20091213285923,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.801586389541626,0.1552913933992386,0.1471755057573318,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7676311731338501,0.1364945620298385,0.614898681640625,285.8222045898437,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153381347656,285.82342529296875,1.0,0.3036754727363586,1.0,1.0,0.0,1.0,-1.6283334493637085,1.6283313035964966,2.157337121388992e-06,1.2486224174499512,0.6165279150009155,0.6165279150009155,0.0,39.937347412109375,25.0,12924.8505859375,-0.0,356.92156982421875,1.0,283.1499938964844,285.4186096191406,290.31475830078125,291.2428283691406,293.1499938964844,293.1499938964844,283.1499938964844,17540.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080727338790894,1.0,0.0,0.0,1.3612879514694214,1.3612937927246094,1.2364981216705928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.686767578125,0.0,119.03067016601562,1895.4371337890625,0.0,532.3154907226562,0.3860772252082824,1.0,0.0,3.0,1.0,0.0
12298740,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.9712385535240172,0.2419122606515884,0.2169369608163833,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8957235813140869,0.1935679763555526,0.1830915510654449,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.9982753992080688,0.2911368310451507,0.1860886663198471,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.8380040526390076,0.1582487374544143,0.1497655212879181,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.803741991519928,0.138560339808464,0.6231638193130493,285.8241271972656,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290100097656,285.8226623535156,1.0,0.2987974882125854,1.0,1.0,0.0,1.0,-1.631151556968689,1.631149411201477,2.164470060961321e-06,1.2508680820465088,0.6227954626083374,0.6227954626083374,0.0,35.26332473754883,28.0,13065.6455078125,-0.0,345.4136962890625,1.0,283.1499938964844,285.409912109375,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17459.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131097435951233,1.0,0.0,0.0,1.3847519159317017,1.3847578763961792,1.2794913573088706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.19287109375,0.0,123.33141326904295,1895.4371337890625,0.0,548.8170166015625,0.3904694318771362,1.0,0.0,3.0,1.0,0.0
12298800,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.9712385535240172,0.2419122606515884,0.2169369608163833,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8957235813140869,0.1935679763555526,0.1830915510654449,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.9982753992080688,0.2911368310451507,0.1860886663198471,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.8380040526390076,0.1582487374544143,0.1497655212879181,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.803741991519928,0.138560339808464,0.6231638193130493,285.8241271972656,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290100097656,285.8226623535156,1.0,0.2987974882125854,1.0,1.0,0.0,1.0,-1.631151556968689,1.631149411201477,2.164470060961321e-06,1.2508680820465088,0.6227954626083374,0.6227954626083374,0.0,35.26332473754883,28.0,13065.6455078125,-0.0,345.4136962890625,1.0,283.1499938964844,285.409912109375,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17459.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131097435951233,1.0,0.0,0.0,1.3847519159317017,1.3847578763961792,1.2794913573088706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.19287109375,0.0,123.33141326904295,1895.4371337890625,0.0,548.8170166015625,0.3904694318771362,1.0,0.0,3.0,1.0,0.0
12298860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9877070784568788,0.2443236261606216,0.2190228998661041,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9135559797286988,0.1953417062759399,0.184693306684494,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9957683086395264,0.2957053780555725,0.175747737288475,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8533544540405273,0.1599289774894714,0.1512831896543502,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.8183324933052063,0.139770433306694,0.6282016634941101,285.8147888183594,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.33807373046875,285.8138732910156,1.0,0.2972386479377746,1.0,1.0,0.0,1.0,-1.6310341358184814,1.6310319900512695,2.1639809801854426e-06,1.2506102323532104,0.6264508962631226,0.6264508962631226,0.0,33.71806335449219,28.0,13125.1923828125,-0.0,341.06304931640625,1.0,283.1499938964844,285.39654541015625,290.3467102050781,291.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,17428.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155531764030457,1.0,0.0,0.0,1.3986515998840332,1.3986576795578003,1.3053066538759597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.8486328125,0.0,125.98550415039062,1895.4371337890625,0.0,557.0092163085938,0.3931403458118438,1.0,0.0,3.0,1.0,0.0
12298920,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.9971787333488464,0.2462891042232513,0.2207112163305282,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.9264156818389891,0.1967566311359405,0.1859836727380752,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097839355469,0.993530571460724,0.2998917400836944,0.1691532135009765,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8638765811920166,0.1612651050090789,0.1525027304887771,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100280761719,0.827556312084198,0.140760451555252,0.6323823928833008,285.8097839355469,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.8089904785156,1.0,0.2964972257614136,1.0,1.0,0.0,1.0,-1.6322911977767944,1.632288932800293,2.1670628029824e-06,1.2515225410461426,0.6293854713439941,0.6293854713439941,0.0,32.84994125366211,46.0,13183.4638671875,-0.0,339.4800720214844,1.0,283.1499938964844,285.3876647949219,290.3537292480469,291.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,17397.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171735286712646,1.0,0.0,0.0,1.4103429317474363,1.4103490114212036,1.327219791846801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.93896484375,0.0,128.23426818847656,1895.4371337890625,0.0,562.5108642578125,0.3953800797462463,1.0,0.0,3.0,1.0,0.0
12298980,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9978683590888976,0.2510943710803985,0.2248740196228027,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.926725447177887,0.2000988274812698,0.1891116052865982,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9948060512542723,0.3080985248088836,0.1727249324321746,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8648337125778198,0.1644072383642196,0.155451700091362,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.8277875781059265,0.143177792429924,0.6430449485778809,285.8173522949219,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3742370605469,285.8197326660156,1.0,0.3025044500827789,1.0,1.0,0.0,1.0,-1.6625196933746338,1.6625174283981323,2.243831431769649e-06,1.2749948501586914,0.6369020938873291,0.6369020938873291,0.0,33.935630798339844,64.0,13472.30859375,-0.0,358.1138000488281,1.0,283.1499938964844,285.3850402832031,290.3724670410156,291.3316345214844,293.1499938964844,293.1499938964844,283.1499938964844,17317.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204780697822571,1.0,0.0,0.0,1.4390227794647217,1.4390288591384888,1.381747694040314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.8017578125,0.0,133.8749542236328,1895.4371337890625,0.0,573.9027099609375,0.4009107947349548,1.0,0.0,3.0,1.0,0.0
12299040,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9978683590888976,0.2510943710803985,0.2248740196228027,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.926725447177887,0.2000988274812698,0.1891116052865982,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9948060512542723,0.3080985248088836,0.1727249324321746,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8648337125778198,0.1644072383642196,0.155451700091362,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.8277875781059265,0.143177792429924,0.6430449485778809,285.8173522949219,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3742370605469,285.8197326660156,1.0,0.3025044500827789,1.0,1.0,0.0,1.0,-1.6625196933746338,1.6625174283981323,2.243831431769649e-06,1.2749948501586914,0.6369020938873291,0.6369020938873291,0.0,33.935630798339844,64.0,13472.30859375,-0.0,358.1138000488281,1.0,283.1499938964844,285.3850402832031,290.3724670410156,291.3316345214844,293.1499938964844,293.1499938964844,283.1499938964844,17317.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204780697822571,1.0,0.0,0.0,1.4390227794647217,1.4390288591384888,1.381747694040314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.8017578125,0.0,133.8749542236328,1895.4371337890625,0.0,573.9027099609375,0.4009107947349548,1.0,0.0,3.0,1.0,0.0
12299100,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.989595115184784,0.2532814741134643,0.2270516902208328,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.9147798418998718,0.2018496245145797,0.1907918751239776,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.9974687099456788,0.310323566198349,0.1821776330471038,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.8556713461875916,0.1660434454679489,0.1570299863815307,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.8192307949066162,0.1444445997476577,0.6489147543907166,285.8346862792969,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.380859375,285.8376770019531,1.0,0.3081511557102203,1.0,1.0,0.0,1.0,-1.6874464750289917,1.6874442100524902,2.3086975033947965e-06,1.2945977449417114,0.6412601470947266,0.6412601470947266,0.0,35.80665588378906,64.0,13686.7939453125,-0.0,376.9024353027344,1.0,283.1499938964844,285.39453125,290.38623046875,291.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,17264.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226379632949829,1.0,0.0,0.0,1.4551118612289429,1.4551180601119995,1.4128178804639904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.694091796875,0.0,137.09613037109375,1895.4371337890625,0.0,581.4751586914062,0.4040129482746124,1.0,0.0,3.0,1.0,0.0
12299160,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.9754674434661864,0.2555837631225586,0.2291458547115326,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.898604154586792,0.2036494463682174,0.1925477683544159,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9990000128746032,0.3109936416149139,0.1948755979537964,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.8424456119537354,0.1677192747592926,0.1586748957633972,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.8061654567718506,0.1457201689481735,0.6550004482269287,285.85552978515625,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3829345703125,285.8589782714844,1.0,0.3151896297931671,1.0,1.0,0.0,1.0,-1.7165935039520264,1.7165911197662354,2.3859906832512934e-06,1.3175076246261597,0.6459186673164368,0.6459186673164368,0.0,38.5024642944336,82.0,13930.6669921875,-0.0,401.0166320800781,1.0,283.1499938964844,285.4065856933594,290.4029235839844,291.3829040527344,293.1499938964844,293.1499938964844,283.1499938964844,17199.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255579352378845,1.0,0.0,0.0,1.4726628065109253,1.4726691246032717,1.447105120178094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.6337890625,0.0,140.6559295654297,1895.4371337890625,0.0,591.8740844726562,0.4073960483074188,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.9229371547698976,0.2603645324707031,0.2336703389883041,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.8534303903579712,0.207354798913002,0.1963197588920593,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.982188045978546,0.30837282538414,0.2166633456945419,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8030049204826355,0.1711511462926864,0.162199780344963,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.7651969790458679,0.1482349336147308,0.6677953600883484,285.9007568359375,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.38067626953125,285.9029235839844,1.0,0.332335889339447,1.0,1.0,0.0,1.0,-1.7735213041305542,1.773518681526184,2.541928779464797e-06,1.362598180770874,0.6563562750816345,0.6563562750816345,0.0,47.45696640014648,85.0,14434.8232421875,-0.0,461.1621398925781,1.0,283.1499938964844,285.4311828613281,290.4406433105469,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17059.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340883135795593,1.0,0.0,0.0,1.5118061304092407,1.5118125677108765,1.525055353113203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.772216796875,0.0,148.86715698242188,1895.4371337890625,0.0,623.3438110351562,0.4150183498859405,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.9229371547698976,0.2603645324707031,0.2336703389883041,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.8534303903579712,0.207354798913002,0.1963197588920593,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.982188045978546,0.30837282538414,0.2166633456945419,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8030049204826355,0.1711511462926864,0.162199780344963,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.7651969790458679,0.1482349336147308,0.6677953600883484,285.9007568359375,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.38067626953125,285.9029235839844,1.0,0.332335889339447,1.0,1.0,0.0,1.0,-1.7735213041305542,1.773518681526184,2.541928779464797e-06,1.362598180770874,0.6563562750816345,0.6563562750816345,0.0,47.45696640014648,85.0,14434.8232421875,-0.0,461.1621398925781,1.0,283.1499938964844,285.4311828613281,290.4406433105469,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17059.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340883135795593,1.0,0.0,0.0,1.5118061304092407,1.5118125677108765,1.525055353113203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.772216796875,0.0,148.86715698242188,1895.4371337890625,0.0,623.3438110351562,0.4150183498859405,1.0,0.0,3.0,1.0,0.0
